SS_TimeStamp,GROSS_LOAD,GEN_MVAR,PHASE_A_CURRENT,PHASE_B_CURRENT,PHASE_C_CURRENT,VOLTAGE_AB,VOLTAGE_BC,VOLTAGE_CA,FIELD_VOLTAGE,FIELD_CURRENT
2012/10/22 6:00,734.6148682,160.714859,15954.30371,15933.44922,15938.22949,27.26346016,27.32584572,27.29123878,294.9296875,4062.835449
2012/10/22 7:00,784.4941406,187.0284424,17053.05273,17026.90039,17025.28125,27.29607582,27.36281586,27.32820892,313.5906372,4294.034668
2012/10/22 8:00,954.574646,270.2904358,20788.31836,20769.08984,20773.83008,27.52536392,27.59210777,27.55750084,385.1413269,5145.914063
2012/10/22 9:00,981.7089233,291.0384216,21411.72656,21398.41016,21388.72852,27.58658409,27.65085411,27.62119102,401.1515808,5326.56543
2012/10/22 10:00,996.3512573,310.7182922,21833.09375,21802.25195,21781.73438,27.61715889,27.68637276,27.65918159,415.9732666,5461.453125
2012/10/22 11:00,892.1447754,202.7252502,19327.4375,19312.48438,19300.73828,27.33070183,27.3931179,27.36530876,348.3428345,4695.87793
2012/10/22 12:00,795.6870117,183.8754272,17285.30273,17299.12109,17248.10156,27.30289268,27.35480118,27.33444786,314.0514221,4326.224609
2012/10/22 13:00,1010.633789,294.3778992,22003.74805,21996.18945,21987.13477,27.61056709,27.67425919,27.6445961,411.7460938,5441.377441
2012/10/22 14:00,996.9875488,287.2233582,21716.29297,21698.67773,21692.26953,27.56369972,27.63291359,27.60077667,406.6379089,5361.635742
2012/10/22 15:00,996.552124,281.0620117,21719.97461,21707.1543,21700.25391,27.55084801,27.61511803,27.58355331,404.0421143,5331.799805
2012/10/22 16:00,999.0523682,287.8442688,21733.91016,21727.50195,21708.80078,27.59583473,27.66257477,27.63538361,406.1719666,5375.723633
2012/10/22 17:00,980.8764648,234.3180389,21189.16406,21198.77344,21176.87891,27.43328476,27.49261093,27.46603775,380.4899902,5095.368652
2012/10/22 18:00,826.5913696,179.0833282,17924.57422,17913.89258,17901.55859,27.2863903,27.3481884,27.31852341,320.7336426,4396.372559
2012/10/22 19:00,755.7285156,143.7682495,16329.24707,16310.5459,16316.42871,27.19598961,27.26026154,27.2256546,293.9147644,4056.435791
2012/10/22 20:00,652.0256348,116.0625229,14124.13379,14133.50684,14113.33398,27.08910942,27.14409065,27.11382675,260.4286499,3637.337158
2012/10/22 21:00,614.6507568,107.0913849,13287.6123,13281.2041,13262.46875,27.10266685,27.1595211,27.12985992,247.5697174,3517.838623
2012/10/22 22:00,799.4025879,172.2852783,17345.55078,17339.14063,17317.7793,27.24665451,27.30659866,27.2794075,311.6522827,4283.689941
2012/10/22 23:00,753.5684204,158.0199585,16322.05469,16308.08594,16311.86719,27.20648766,27.2726593,27.23862076,297.8148804,4082.458008
2012/10/23,703.5258179,134.3050385,15230.66504,15214.92676,15212.79199,27.15271378,27.21390343,27.18176651,277.7097778,3859.548096
2012/10/23 1:00,634.7218018,119.5041504,13766.06641,13744.70313,13753.24805,27.12353516,27.18533325,27.15265274,258.9118347,3613.303467
2012/10/23 2:00,622.4443359,105.4119339,13458.45313,13434.9541,13437.58887,27.06442833,27.12622643,27.09161949,250.0645447,3522.135254
2012/10/23 3:00,615.6044312,99.19177246,13280.83789,13255.20313,13265.34961,27.03839684,27.10513878,27.06867599,247.1081543,3475.199463
2012/10/23 4:00,587.4100342,87.65901184,12660.57715,12641.35254,12647.76074,26.99884415,27.06375122,27.02667046,239.7605743,3345.571289
2012/10/23 5:00,613.7962646,98.91783142,13292.05273,13255.7373,13262.14551,27.03233719,27.09907913,27.06886101,247.9032745,3468.819336
2012/10/23 6:00,674.9278564,139.1339874,14647.07324,14625.71094,14615.0293,27.17435265,27.23615074,27.20895958,273.1134338,3802.140381
2012/10/23 7:00,783.111084,183.0231476,17048.27148,17022.13867,17011.45703,27.27223015,27.33897018,27.30988693,310.7469482,4271.984863
2012/10/23 8:00,997.3994141,300.0718994,21787.85352,21769.11914,21783.58203,27.61986732,27.68661118,27.6495285,409.181427,5429.376953
2012/10/23 9:00,951.2982178,285.8664246,20787.11523,20770.99609,20770.50977,27.58188629,27.64806557,27.61649323,393.7377625,5218.251465
2012/10/23 10:00,953.7593994,283.1471252,20852.90234,20852.90234,20816.58398,27.56655884,27.63137627,27.60665703,390.9349976,5219.916504
2012/10/23 11:00,825.0870361,177.7533875,17894.85742,17882.53906,17852.13281,27.26928329,27.33165932,27.30636406,319.9459229,4393.380371
2012/10/23 12:00,785.1159058,173.2614746,17029.62109,17025.07617,17001.65039,27.2522583,27.31217957,27.2849884,308.552063,4238.953613
2012/10/23 13:00,928.6025391,264.9764099,20201.4375,20205.21875,20188.12891,27.51908875,27.58088684,27.55369377,376.1417236,5054.043457
2012/10/23 14:00,915.6679688,252.3739929,19958.26563,19940.70703,19919.8125,27.48032379,27.54953766,27.52179909,369.923645,4959.693359
2012/10/23 15:00,903.6246948,235.4958801,19663.04688,19652.10156,19626.22852,27.40253258,27.46927452,27.44208336,360.1012268,4850.584473
2012/10/23 16:00,916.9058838,240.8373413,19928.50781,19930.64453,19896.46484,27.45554352,27.51734161,27.4950943,367.1582947,4923.468262
2012/10/23 17:00,814.2700195,157.8347778,17595.53906,17598.64844,17552.28906,27.2065258,27.26585197,27.24360466,313.2953186,4282.133301
2012/10/23 18:00,847.0280762,190.6806183,18341.64063,18321.94141,18304.85156,27.31964684,27.38391876,27.3567276,331.0464172,4502.746094
2012/10/23 19:00,781.4624023,150.795166,16873.42578,16844.04492,16869.15234,27.19477272,27.26151657,27.22196388,301.1542053,4143.460938
2012/10/23 20:00,803.2582397,159.5307922,17368.70703,17360.16211,17343.07227,27.22799873,27.28790092,27.26070976,310.9370117,4255.086426
2012/10/23 21:00,816.9450684,167.7313232,17650.21875,17643.09375,17611.29297,27.23862076,27.29740143,27.27515411,315.8525696,4312.666992
2012/10/23 22:00,878.6031494,208.6382751,19039.93359,19047.9707,18991.91992,27.35786247,27.41471672,27.39552879,344.1162109,4663.192871
2012/10/23 23:00,838.694519,188.6442413,18194.22461,18183.54297,18172.86328,27.30459976,27.36829948,27.33673286,327.8822632,4467.362305
2012/10/24,806.3196411,160.8934784,17424.18359,17407.60938,17407.60938,27.23120499,27.29735184,27.2633419,309.4386902,4265.876953
2012/10/24 1:00,800.7938843,167.6312408,17303.30859,17278.25781,17296.38281,27.23367882,27.30289268,27.26581192,310.6843872,4267.041016
2012/10/24 2:00,689.2543335,132.4797516,14929.02246,14909.79492,14918.7998,27.14609909,27.21036911,27.17576218,273.921814,3814.692383
2012/10/24 3:00,605.7115479,101.1597977,13120.06934,13100.84375,13107.77734,27.03904343,27.10331345,27.07117653,248.7302246,3453.072754
2012/10/24 4:00,597.4730835,103.9391632,12909.00684,12891.42578,12903.50684,27.07433701,27.13860703,27.10400009,243.0192719,3448.26123
2012/10/24 5:00,599.2281494,95.5776062,12950.33691,12928.97461,12933.24609,27.03592491,27.09772301,27.06365395,243.7008667,3413.351318
2012/10/24 6:00,685.6001587,137.0759583,14820.59668,14797.09766,14796.60645,27.15590858,27.21770668,27.18804359,276.5542908,3814.055176
2012/10/24 7:00,807.5971069,190.5124512,17508.56055,17477.01758,17472.74609,27.29663277,27.36642647,27.33429146,319.2813721,4372.396484
2012/10/24 8:00,940.8622437,260.406311,20468.95898,20444.47656,20466.33008,27.4850502,27.55483246,27.51471138,378.6678467,5060.404297
2012/10/24 9:00,913.2501831,260.0740662,19948.7168,19928.16602,19940.17188,27.49139214,27.55813599,27.52105522,372.9069824,4982.586914
2012/10/24 10:00,918.1237183,268.5715942,20029.72461,20020.8418,19999.29102,27.52106857,27.58533859,27.55567551,376.8338013,5028.372559
2012/10/24 11:00,773.6329346,163.7873993,16754.83008,16739.875,16737.19727,27.23120499,27.29300308,27.25902176,304.0253296,4179.57666
2012/10/24 12:00,628.1460571,120.4164047,13571.75,13561.77637,13546.82227,27.11069107,27.17188072,27.14035416,255.9154816,3591.465576
2012/10/24 13:00,844.0859985,225.6973724,18354.91797,18352.29102,18352.29102,27.40443611,27.46489906,27.43219757,342.0297241,4623.668457
2012/10/24 14:00,846.5368652,223.6847076,18475.07813,18462.26563,18454.78906,27.3931179,27.458004,27.42525291,342.9614258,4625.651855
2012/10/24 15:00,945.0758057,264.4793396,20579.32617,20564.375,20562.76172,27.5235405,27.58594513,27.55567551,380.4261169,5101.740234
2012/10/24 16:00,944.2002563,257.4514771,20538.01563,20527.33398,20520.40625,27.5130043,27.57540131,27.54514122,380.043335,5079.056641
2012/10/24 17:00,866.7736206,191.7283936,18719.54492,18742.49609,18728.08984,27.32584381,27.38206291,27.34809303,334.5210571,4574.084961
2012/10/24 18:00,803.6576538,169.9920807,17400.55859,17379.19531,17368.51367,27.25592613,27.31957626,27.28806114,312.8670959,4294.009277
2012/10/24 19:00,751.0288696,139.3418732,16208.41699,16201.50879,16205.78027,27.16504288,27.22436905,27.18787003,289.8318176,4013.292725
2012/10/24 20:00,748.7576294,142.7667847,16177.27148,16168.72656,16151.6377,27.18347359,27.24280167,27.2156105,289.9162598,4030.240967
2012/10/24 21:00,763.0239868,152.4997864,16502.77344,16497.97461,16487.29492,27.21021271,27.26954079,27.24048615,297.1547852,4106.26123
2012/10/24 22:00,832.7232666,194.5325165,18096.59766,18099.11133,18070.96094,27.31890488,27.37575722,27.34856606,330.2717285,4478.64209
2012/10/24 23:00,788.4745483,163.3911438,17076.24414,17055.4375,17052.74609,27.22991562,27.29354095,27.2657032,307.6372986,4217.539063
2012/10/25,727.9975586,132.3803711,15741.77539,15725.75293,15722.54883,27.14407158,27.2083416,27.1755867,284.3901367,3925.983887
2012/10/25 1:00,751.8620605,144.8706207,16282.11816,16262.8916,16276.3916,27.16639709,27.23066711,27.19359016,289.9203796,4038.092529
2012/10/25 2:00,738.3099365,139.0682068,15957.07129,15932.58887,15941.62598,27.13403702,27.20325089,27.16807556,287.6391296,3965.012451
2012/10/25 3:00,723.4019775,139.4555054,15637.86035,15613.86133,15625.04297,27.1675148,27.23367882,27.19659805,284.1295776,3938.634033
2012/10/25 4:00,715.5714111,138.2210846,15491.05273,15468.87207,15477.41699,27.17435265,27.23862076,27.20401382,282.0325317,3915.782959
2012/10/25 5:00,736.2545166,153.2907104,15943.32617,15917.51465,15922.56445,27.23367882,27.30041885,27.26395035,290.2145081,4037.316162
2012/10/25 6:00,785.8110352,176.6048279,17093.31641,17060.0625,17062.19922,27.26639938,27.33561325,27.30406761,310.1454468,4259.268066
2012/10/25 7:00,891.3035278,225.3637543,19346.4668,19316.55859,19316.55859,27.39872742,27.46794128,27.43333435,353.670929,4767.601563
2012/10/25 8:00,986.4830322,298.3204041,21528.35938,21506.99414,21522.44922,27.6006813,27.66742134,27.63281441,405.0333557,5368.663574
2012/10/25 9:00,967.4717407,291.897583,21093.89063,21080.58203,21086.00586,27.59153748,27.65637589,27.62424469,397.1828308,5284.366211
2012/10/25 10:00,966.2420654,294.2200317,21137.90234,21131.23047,21088.76758,27.59643364,27.66317368,27.63845634,398.9428406,5310.510742
2012/10/25 11:00,892.5727539,206.5461273,19334.88867,19303.55078,19292.16406,27.33936119,27.4091835,27.37891388,348.353241,4707.349609
2012/10/25 12:00,810.6987305,185.351944,17564.15039,17556.10547,17534.74414,27.30667877,27.36847687,27.33881187,318.5856628,4377.455566
2012/11/17 20:00,954.5979614,227.6453094,20606.60938,20624.71484,20596.43945,27.42966652,27.48958206,27.4623909,372.5102539,4989.022461
2012/11/17 21:00,913.8525391,214.9551392,19766.32031,19770.5918,19761.55469,27.38199234,27.44873619,27.41412926,354.6747131,4810.22168
2012/11/17 22:00,984.2287598,257.9517212,21355.17773,21363.24609,21329.06836,27.50617599,27.56856346,27.54325676,389.8904419,5202.862305
2012/11/17 23:00,917.7131958,209.400116,19828.28125,19830.41797,19813.82813,27.35364532,27.41849327,27.38636017,354.9043274,4794.419434
2012/11/18,926.4649048,206.9872742,19993.90039,19989.13477,19961.85742,27.36145401,27.42572212,27.4004364,357.8427429,4827.799805
2012/11/18 1:00,901.93396,187.7517242,19572.93359,19545.66406,19519.52734,27.26276398,27.33444786,27.3072567,343.4086609,4659.243164
2012/11/18 2:00,902.4503784,197.9844513,19542.17188,19514.92383,19487.67969,27.30783463,27.37766075,27.35233116,345.6108093,4698.400879
2012/11/18 3:00,824.9086304,160.4280853,17821.35352,17797.85352,17774.8125,27.2027607,27.26950264,27.24417305,315.4129028,4318.47168
2012/11/18 4:00,814.4099121,157.9251862,17603.85938,17585.51172,17557.66016,27.20456123,27.2737751,27.24658394,313.3576355,4289.290527
2012/11/18 5:00,825.7653198,164.8796539,17896.9375,17869.16602,17841.88672,27.21580505,27.28501892,27.26029968,316.6907959,4342.979004
2012/11/18 6:00,821.2676392,181.1956787,17757.38477,17730.16211,17695.43359,27.28869629,27.35791016,27.33319092,320.1483765,4392.17627
2012/11/18 7:00,876.7481689,217.761261,19065.73633,19035.83008,18993.93945,27.37153625,27.44132042,27.41850281,348.1207581,4707.402832
2012/11/18 8:00,876.6259155,207.0930634,19026.04492,19002.54492,18969.51758,27.32076454,27.39245033,27.36525917,344.2412415,4651.360352
2012/11/18 9:00,871.7692261,208.9663849,18911.66797,18896.98438,18862.53516,27.34797668,27.41966248,27.39247131,341.7674866,4649.953125
2012/11/18 10:00,885.6484985,223.9969177,19254.81836,19256.02344,19213.76367,27.39682388,27.46410561,27.43637466,349.7978821,4759.410645
2012/11/18 11:00,817.3287964,159.5003967,17658.85742,17643.03711,17622.25977,27.18918228,27.25652504,27.22626305,312.6991272,4294.949707
2012/11/18 12:00,852.4418945,179.1681519,18457.99219,18433.95898,18391.76953,27.23553276,27.3053627,27.28002548,327.3543091,4466.799316
2012/11/18 13:00,858.949707,207.8762207,18621.08398,18618.94727,18583.13086,27.34491539,27.4091835,27.38199234,338.6190796,4601.597168
2012/11/18 14:00,864.0584106,210.2437134,18775.45508,18748.60156,18712.74414,27.3660984,27.43725777,27.4100647,341.4507141,4641.083984
2012/11/18 15:00,981.5792236,248.5191803,21312.7207,21278.53906,21257.66211,27.44603539,27.5201931,27.49300194,387.3419189,5164.380371
2012/11/18 16:00,996.5266724,252.7970581,21618.10742,21624.02344,21572.26172,27.4668045,27.53164101,27.5093956,392.4098816,5218.824707
2012/11/18 17:00,996.7515259,242.4580994,21556.66211,21562.13867,21508.73438,27.45314026,27.51741028,27.49763489,389.4447937,5186.753906
2012/11/18 18:00,996.4858398,244.3099518,21618.83398,21586.31836,21541.92969,27.42071533,27.49487305,27.47262383,390.8208313,5181.595215
2012/11/18 19:00,839.8166504,174.7913971,18206.74609,18210.5957,18151.59375,27.22668266,27.28848076,27.26681137,325.3595581,4423.796387
2012/11/18 20:00,829.7836914,161.9682159,17913.24414,17905.22461,17839.52734,27.20336914,27.26763725,27.24786186,316.1130371,4344.811035
2012/11/18 21:00,836.3555908,181.1088257,18087.29688,18078.75195,18033.89258,27.29178619,27.35605812,27.33133888,325.0812683,4434.783203
2012/11/18 22:00,867.3827515,194.2901306,18799.56641,18783.30664,18740.58008,27.29928017,27.36659241,27.3437767,338.3243713,4575.501465
2012/11/18 23:00,839.9627686,174.9669037,18166.55664,18140.92383,18113.15234,27.25534821,27.32208824,27.29679108,323.072937,4423.914063
2012/11/19,902.9105225,198.44841,19551.52148,19525.88477,19502.38672,27.30348015,27.37328339,27.34609032,347.2187805,4702.263184
2012/11/19 1:00,772.4428711,168.7422638,16714.88672,16687.64063,16705.81641,27.25406456,27.32574844,27.28619576,304.386322,4191.707031
2012/11/19 2:00,756.2016602,156.6286316,16375.60254,16352.62012,16371.84766,27.22064209,27.28985786,27.24783325,297.2816772,4105.178711
2012/11/19 3:00,749.8569946,155.2561188,16226.24902,16211.78711,16232.20605,27.20591736,27.27456284,27.23254013,294.0605774,4070.568848
2012/11/19 4:00,740.1931763,155.0883179,16030.20898,16019.00098,16033.95508,27.22877312,27.2961235,27.25657082,293.5930481,4058.041992
2012/11/19 5:00,755.821167,153.3522186,16327.45898,16300.68066,16319.90625,27.19032097,27.26257706,27.21998405,294.6246033,4073.948486
2012/11/19 6:00,793.4567261,174.5471954,17199.0625,17178.19141,17182.95703,27.25004005,27.31925201,27.28274155,312.7493286,4273.660645
2012/11/19 7:00,915.4912109,224.0180359,19856.91602,19843.59766,19821.73828,27.35801125,27.42664528,27.39756203,359.0132141,4826.843262
2012/11/19 8:00,976.5583496,288.8679199,21296.01563,21307.22266,21315.76758,27.54510117,27.61123466,27.57168579,400.8843994,5290.972168
2012/11/19 9:00,980.6588135,301.4090881,21424.2168,21428.48828,21443.44336,27.59619522,27.66540909,27.62338638,404.3479614,5369.750977
2012/11/19 10:00,985.4827881,301.4660034,21530.44336,21545.39453,21522.98242,27.58096504,27.6458416,27.6137085,408.6051025,5389.209961
2012/11/19 11:00,993.06427,262.6437378,21521.18164,21531.73047,21517.01172,27.48967934,27.55394936,27.52181625,395.8157654,5229.07666
2012/11/19 12:00,967.8129272,254.1656036,20990.54297,20996.46484,21005.00977,27.45615196,27.52289391,27.48581314,385.1750183,5117.569336
2012/11/19 13:00,985.0515747,290.9383545,21442.42383,21450.9707,21434.43555,27.58297539,27.64971733,27.61758041,401.7041321,5332.671875
2012/11/19 14:00,985.9851685,279.0518494,21406.62109,21412.53516,21420.09766,27.54761124,27.61435318,27.57727623,398.9278259,5280.594727
2012/11/19 15:00,992.8822021,274.6872559,21606.25391,21606.01758,21597.71094,27.52563286,27.59484673,27.56023979,401.8901367,5294.36377
2012/11/19 16:00,1001.63916,285.0195313,21792.42188,21789.73633,21779.60352,27.57233238,27.6421814,27.60940933,405.0342407,5366.533691
2012/11/19 17:00,914.4691772,226.0743408,19823.33008,19847.69141,19799.07617,27.40851021,27.46596146,27.44311714,360.2629395,4852.942871
2012/11/19 18:00,971.3972778,242.5179138,21063.25977,21053.16602,21019.8125,27.42959404,27.49817276,27.47345543,382.3206177,5076.799316
2012/11/19 19:00,935.0705566,215.6409912,20225.42969,20212.61328,20191.25,27.3683548,27.43756866,27.40790749,361.5904846,4864.492188
2012/11/19 20:00,925.274292,209.2745209,19998.22656,20028.13477,19968.78516,27.34684753,27.40369987,27.38392639,357.2064209,4800.177734
2012/11/19 21:00,923.5057983,219.4696198,19992.48242,20002.14453,19978.1875,27.37140465,27.4350853,27.40601158,359.487915,4837.37207
2012/11/19 22:00,1005.25116,248.8637543,21775.03516,21779.80078,21751.53711,27.44987488,27.51471138,27.48752022,394.5989685,5216.097656
2012/11/19 23:00,943.7741699,228.8077698,20441.32227,20436.35742,20412.37891,27.4146862,27.47895432,27.45423698,370.2402039,4958.330078
2012/11/20,927.0683594,217.3831787,20023.14844,20020.47852,20004.69531,27.37875938,27.44359779,27.41336441,359.5405884,4840.536621
2012/11/20 1:00,822.432312,177.2686768,17759.85742,17752.97461,17738.01953,27.26635933,27.33063126,27.30096626,320.0254822,4364.881836
2012/11/20 2:00,751.4661865,141.392746,16293.1377,16280.31934,16265.88379,27.16514015,27.2318821,27.20034599,290.9646606,4024.01709
2012/11/20 3:00,733.3638916,137.0164948,15827.75879,15813.26465,15808.99121,27.15792847,27.22467041,27.19006538,285.0514221,3948.082031
2012/11/20 4:00,724.4920044,128.4963531,15636.31348,15629.46289,15614.50879,27.11800766,27.18227577,27.15014076,280.980896,3886.463623
2012/11/20 5:00,739.8969116,139.4855194,15999.95703,15990.11133,15976.45801,27.15914536,27.22341728,27.19128036,287.8477173,3984.246582
2012/11/20 6:00,789.0934448,172.0755768,17079.95313,17061.66992,17045.77344,27.24432945,27.3110714,27.27950478,307.1047058,4237.582031
2012/11/20 7:00,940.4345093,247.4342499,20426.56836,20404.12305,20377.96289,27.42899895,27.50068474,27.47288513,373.9032898,4984.791992
2012/11/20 8:00,929.144043,271.5610046,20264.04883,20249.3457,20249.0957,27.50863075,27.58221817,27.54514122,381.5815735,5070.090332
2012/11/20 9:00,995.4210205,299.2128601,21711.93555,21706.02734,21705.52734,27.59589386,27.66568565,27.6286068,410.9460449,5396.51709
2012/11/20 10:00,997.2035522,315.6159363,21811.20703,21806.93555,21794.11719,27.64221954,27.71143341,27.67682648,416.3952942,5475.95166
2012/11/20 11:00,995.253479,271.8267212,21595.08789,21599.35938,21578.4707,27.52451134,27.59125137,27.55911827,398.420105,5284.393555
2012/11/20 12:00,996.7543335,278.6208496,21646.86133,21654.91602,21622.87305,27.55084801,27.61568642,27.58849525,401.0674133,5312.072754
2012/11/20 13:00,997.7084351,303.625,21731.39063,21748.48047,21741.57031,27.60693932,27.66931534,27.63413048,411.464447,5429.005371
2012/11/20 14:00,998.6897583,277.0188904,21726.80664,21735.35156,21689.96484,27.47390556,27.54064941,27.51345825,402.2161255,5321.791992
2012/11/20 15:00,999.557251,289.5799255,21783.08203,21777.1582,21765.99414,27.56851006,27.635252,27.60120583,408.5082703,5371.45459
2012/11/20 16:00,997.6987915,292.1693726,21711.78125,21718.23438,21690.15625,27.59397888,27.65884972,27.63105965,407.1083984,5368.632813
2012/11/20 17:00,998.350708,259.6426086,21552.02734,21584.58008,21515.71094,27.50865173,27.56609726,27.54761124,395.3546448,5240.09375
2012/11/20 18:00,993.9677124,261.6014099,21564.99219,21564.99219,21539.84766,27.48774719,27.55448723,27.52482605,394.7391357,5221.912598
2012/11/20 19:00,992.3985596,252.3744965,21540.86719,21554.17578,21539.71484,27.45501328,27.51738167,27.48524475,390.1969299,5178.474121
2012/11/20 20:00,994.675415,252.740097,21554.33398,21583.42578,21540.70117,27.46907997,27.52783585,27.50178719,391.4177246,5199.601563
2012/11/20 21:00,997.5128784,254.6952057,21569.67383,21587.26367,21570.17188,27.48392105,27.54382515,27.51416206,392.5304871,5213.779297
2012/11/20 22:00,997.5778809,258.6078186,21576.8125,21581.08594,21557.58789,27.49756432,27.56244659,27.53464508,395.0654297,5235.549316
2012/11/20 23:00,991.331543,238.9810333,21456.23438,21454.09766,21444.50195,27.42770576,27.4944458,27.4623127,387.8382263,5129.963379
2012/11/21,995.5297852,241.4215393,21557.12891,21557.02148,21533.0957,27.43390465,27.50003052,27.4709816,387.6118164,5159.286621
2012/11/21 1:00,997.7681885,248.4225922,21564.07031,21555.52734,21537.90234,27.47159958,27.53834343,27.50868034,392.2831116,5198.776367
2012/11/21 2:00,916.3587646,198.9939117,19827.85156,19817.16797,19797.94141,27.31216049,27.37890434,27.34924126,352.5889893,4737.350586
2012/11/21 3:00,728.1887817,124.8539886,15703.85742,15705.99414,15676.08496,27.12738419,27.18671227,27.1595211,281.1210632,3894.836182
2012/11/21 4:00,727.270874,126.1818924,15709.28223,15692.19141,15679.37402,27.08573723,27.15190887,27.11977577,279.9787903,3874.629639
2012/11/21 5:00,745.043396,142.728775,16108.32129,16089.09473,16073.66699,27.15621758,27.22296143,27.19082451,290.2649841,4004.629883
2012/11/21 6:00,769.6767578,166.9545441,16708.49414,16689.26953,16665.2207,27.24419975,27.3109436,27.28191376,304.7929993,4184.10791
2012/11/21 7:00,937.1751709,245.8754272,20352.02539,20337.86523,20305.82227,27.43945885,27.50806236,27.4808712,372.7899475,4989.920898
2012/11/21 8:00,985.4690552,299.6508179,21493.14453,21484.0918,21499.04492,27.62930679,27.69910812,27.65896988,408.1081848,5387.568359
2012/11/21 9:00,984.272583,317.4966736,21549.65234,21534.69727,21515.47266,27.66132164,27.73300552,27.70087242,416.1879883,5457.964844
2012/11/21 10:00,991.855896,319.961731,21718.65234,21708.95508,21676.91406,27.65961456,27.72882843,27.69973373,418.0574951,5483.962891
2012/11/21 11:00,945.7589722,263.70755,20590.07617,20577.25586,20560.16992,27.50806236,27.57727623,27.54514122,379.7801514,5096.637695
2012/11/21 12:00,973.029541,274.5938416,21172.19727,21169.56055,21150.33594,27.52841568,27.59326553,27.56360245,393.3748474,5223.878906
2012/11/21 13:00,977.0936279,297.7981262,21335.56641,21335.56641,21307.28516,27.59221649,27.65896034,27.63176918,402.1938171,5325.805176
2012/11/21 14:00,976.1768799,277.5067444,21309.52539,21313.2793,21266.79883,27.53764915,27.60379028,27.57719803,398.349884,5267.436523
2012/11/21 15:00,981.5533447,287.9937134,21453.40039,21436.7832,21413.28516,27.57618141,27.64731789,27.61765671,401.5249023,5321.720703
2012/11/21 16:00,993.4967651,285.8399658,21655.63867,21655.63867,21627.42188,27.54370499,27.60992813,27.58078384,405.3010254,5329.901855
2012/11/21 17:00,969.1902466,247.2454224,21034.14844,21068.32813,21012.27148,27.4697094,27.52903366,27.50678635,383.8163147,5113.523926
2012/11/21 18:00,958.769043,237.8617554,20749.24805,20737.4668,20704.90234,27.42334175,27.49008369,27.46536255,376.8803406,5017.257813
2012/11/21 19:00,952.8153687,226.959198,20562.13867,20554.57813,20544.36328,27.41466713,27.483881,27.45174599,370.9226685,4957.259766
2012/11/21 20:00,944.4920654,219.194931,20469.37695,20495.01172,20415.4707,27.38199234,27.43637466,27.42154503,367.4686279,4918.04541
2012/11/21 21:00,947.9199219,226.2663879,20565.80469,20577.41797,20548.71484,27.39156342,27.45282364,27.42563248,371.1106873,4950.083984
2012/11/21 22:00,997.9439087,264.8122253,21688.66016,21684.38672,21641.66211,27.50364876,27.5703907,27.54814339,397.2431641,5254.463867
2012/11/21 23:00,942.0212402,213.1258087,20373.24609,20365.83789,20342.83984,27.35101509,27.41775703,27.39056587,364.5356445,4876.514648
2012/11/22,927.7663574,203.2686005,20069.87109,20063.46289,20040.50586,27.34051704,27.40533447,27.37814713,354.4467773,4799.881836
2012/11/22 1:00,924.5827026,215.9829407,19983.71094,19972.53711,19958.07617,27.3530941,27.41983795,27.38770103,359.6146545,4823.132324
2012/11/22 2:00,888.9724121,198.4974823,19206.44531,19187.2207,19189.35547,27.30897331,27.3776207,27.34548378,345.0140381,4645.09375
2012/11/22 3:00,821.3618774,173.3456879,17769.31836,17760.27539,17760.27539,27.24908829,27.31583214,27.2812233,319.5638733,4357.274414
2012/11/22 4:00,813.3483887,176.7961426,17600.58594,17589.9043,17592.04102,27.27432251,27.34106445,27.30645752,315.6766663,4346.256348
2012/11/22 5:00,825.7084351,184.0235443,17886.36914,17862.36133,17862.86914,27.28558731,27.35480118,27.32019424,323.7028503,4403.97998
2012/11/22 6:00,852.0231934,194.1715393,18474.22852,18465.68359,18439.56641,27.3264122,27.39068413,27.36101913,332.5232544,4526.842285
2012/11/22 7:00,993.6740112,276.571991,21562.33398,21538.83594,21520.06836,27.53030968,27.60146332,27.57233238,400.1419678,5286.634277
2012/11/22 8:00,905.401001,262.4111023,19750.80469,19739.10156,19725.72461,27.4976387,27.56620789,27.53160095,371.8397827,4980.611328
2012/11/22 9:00,997.2454834,300.1646118,21736.35156,21733.09766,21724.55078,27.60564804,27.67486191,27.64154625,408.2362671,5402.647949
2012/11/22 10:00,997.3747559,313.0726624,21817.83984,21806.39844,21776.49023,27.64528656,27.71450043,27.68483734,417.3363647,5476.833008
2012/11/22 11:00,995.8382568,257.8152161,21600.70508,21592.62305,21568.6582,27.47979355,27.54900742,27.51880264,395.3282166,5221.411621
2012/11/22 12:00,905.2664185,242.5707397,19686.43164,19684.29492,19674.33789,27.4352169,27.50006866,27.46735382,366.4919739,4870.710449
2012/11/22 13:00,959.7293091,283.3937683,20945.09766,20949.37109,20918.92969,27.54761124,27.61126518,27.58407402,393.7045288,5207.243652
2012/11/22 14:00,955.5490723,279.9406738,20815.66602,20815.38281,20808.5,27.54321671,27.61188316,27.57727623,390.2718201,5176.365723
2012/11/22 15:00,963.3643188,283.4133606,21054.57617,21044.84766,21025.62109,27.56749916,27.63483047,27.60457802,395.3618774,5236.245117
2012/11/22 16:00,842.2034302,231.0666962,18406.72266,18393.90625,18362.39453,27.39002609,27.45615196,27.42710686,343.7962646,4636.642578
2012/11/22 17:00,757.6798706,173.5021667,16416.44141,16433.00586,16372.40723,27.2633419,27.32019424,27.29734039,300.8600159,4158.507813
2012/11/22 18:00,792.953186,172.7911072,17195.69141,17184.53711,17159.12305,27.24298668,27.3072567,27.27759361,311.9321899,4252.4375
2012/11/22 19:00,862.9074097,186.4455109,18643.84375,18654.08398,18580.55078,27.28182602,27.33867836,27.32202148,333.2172241,4520.151367
2012/11/22 20:00,890.9020386,188.265213,19255.33398,19257.4707,19219.01758,27.30730438,27.3671608,27.34191132,341.9752808,4623.115723
2012/11/22 21:00,918.1659546,209.907196,19852.29492,19862.72461,19830.68164,27.35290909,27.41470718,27.38751602,357.3074951,4784.508301
2012/11/22 22:00,998.0265503,258.2577209,21637.28711,21645.34766,21574.37305,27.4998436,27.55917168,27.54434013,394.5430603,5238.417969
2012/11/22 23:00,913.9777832,211.5328827,19784.2832,19772.82227,19745.05273,27.34796524,27.41470718,27.3869381,354.7934875,4773.509766
2012/11/23,905.0355835,201.6317139,19559.48047,19550.43555,19523.80078,27.31788063,27.38273048,27.35611725,350.4492493,4710.429199
2012/11/23 1:00,918.854126,201.6413574,19857.22266,19850.28125,19820.9082,27.31339645,27.37767029,27.35047722,351.4678955,4752.398926
2012/11/23 2:00,836.9296265,172.9275513,18065.14063,18052.32422,18039.25781,27.25534821,27.31772423,27.28806114,323.2381592,4395.746582
2012/11/23 3:00,845.9769897,176.0172577,18283.79492,18271.50586,18262.96094,27.26581192,27.33008385,27.30041885,324.3727417,4434.353516
2012/11/23 4:00,821.5671997,173.8382568,17784.51172,17769.55859,17760.51953,27.25406456,27.32080269,27.28806114,318.9619446,4353.964355
2012/11/23 5:00,821.979187,176.2517853,17808.57813,17789.35156,17787.21484,27.24356461,27.31277847,27.28002548,319.3491821,4352.600098
2012/11/23 6:00,855.0383911,191.8897705,18516.20313,18500.7168,18477.21875,27.30041885,27.3671608,27.33935165,332.4813843,4517.967285
2012/11/23 7:00,928.9390259,247.2006378,20237.47266,20220.91602,20182.99805,27.43266678,27.50188446,27.47469139,372.1062012,4959.594727
2012/11/23 8:00,988.9978027,303.5965271,21556.75586,21556.47852,21550.625,27.63036728,27.64530563,27.62669373,410.7970886,5400.243164
2012/11/23 9:00,983.5450439,316.8974304,21534.45898,21531.83008,21526.40625,27.66246033,27.72977066,27.69516373,414.6026001,5444.631836
2012/11/23 10:00,816.100647,255.3397217,17953.58008,17955.25195,17908.7207,27.48473549,27.55147743,27.52428627,344.3174744,4667.463379
2012/11/23 11:00,867.9515991,223.4752502,18854.29688,18844.11523,18824.39063,27.36700439,27.43564034,27.40350342,346.8087463,4685.202148
2012/11/23 12:00,838.5076294,223.6363068,18277.26367,18266.08398,18242.85156,27.40272713,27.46947098,27.43980598,340.1169739,4611.766602
2012/11/23 13:00,996.2627563,306.3960876,21788.9082,21773.42188,21750.45703,27.60755539,27.67676926,27.64710617,412.8136902,5440.280762
2012/11/23 14:00,746.2365723,209.4852448,16351.5127,16367.25488,16326.71777,27.35750198,27.41739082,27.39019966,312.7886047,4284.636719
2012/11/23 15:00,728.1392212,200.4049377,15939.14258,15924.18945,15894.28027,27.32254601,27.39117241,27.36092186,302.8065491,4178.318359
2012/11/23 16:00,951.8265991,271.07901,20788.39648,20777.7168,20740.89258,27.50253105,27.57174492,27.54702377,387.1252136,5140.366699
2012/11/23 17:00,901.8182983,225.944046,19577.85938,19583.74414,19546.34375,27.38940811,27.45307159,27.42648888,355.884613,4794.799805
2012/11/23 18:00,903.93396,221.8747711,19617.28711,19602.33398,19576.69922,27.37381363,27.44112778,27.41393471,355.7446289,4800.398926
2012/11/23 19:00,904.1416626,215.3119812,19571.87695,19558.5332,19549.42969,27.35917664,27.4283905,27.39625549,353.5272827,4765.961914
2012/11/23 20:00,996.6888428,248.694458,21615.13672,21611.625,21569.35938,27.44467163,27.51141167,27.48669434,389.7062073,5187.364258
2012/11/23 21:00,996.257019,261.8226013,21646.19141,21642.38477,21601.33008,27.48666954,27.55340958,27.52869225,393.9372864,5231.367676
2012/11/23 22:00,996.8103027,278.0176392,21659.33203,21655.05859,21600.00977,27.55408478,27.62139702,27.60162163,400.035675,5306.574707
2012/11/23 23:00,844.9536133,201.8148499,18347.84961,18341.44141,18298.7168,27.3194313,27.38426971,27.36145401,332.9511719,4525.438477
2012/11/24,762.0756226,155.7484894,16474.37695,16465.83008,16423.10742,27.17439079,27.24113274,27.2164135,296.3354492,4090.217529
2012/11/24 1:00,709.4064331,132.7488098,15352.69824,15346.71777,15305.30176,27.1174984,27.17986488,27.15514374,281.0762329,3859.063721
2012/11/24 2:00,622.119751,100.6888962,13440.62988,13423.53906,13399.09375,27.01614952,27.08289146,27.05322647,251.014389,3482.493896
2012/11/24 3:00,628.0722046,102.287262,13589.18066,13563.54688,13548.59277,27.0458107,27.11309242,27.08041763,251.3692932,3524.302246
2012/11/24 4:00,618.6790161,105.7733078,13332.48535,13314.90332,13296.16895,27.07053185,27.13727379,27.10513878,248.4161224,3499.256104
2012/11/24 5:00,617.1569214,107.1619186,13332.60059,13322.38477,13289.87695,27.06774139,27.13201523,27.10234833,248.9754333,3512.944092
2012/11/24 6:00,655.9059448,122.2708969,14210.95605,14196.00195,14163.95801,27.08650208,27.15324402,27.12605286,263.4321289,3661.138428
2012/11/24 7:00,812.2175293,195.9167175,17651.08594,17633.99609,17591.27148,27.30095863,27.3701725,27.34738541,322.8330688,4409.591309
2012/11/24 8:00,840.8945923,223.2094116,18291.29688,18298.17188,18282.75195,27.35587883,27.42069054,27.3860836,338.1586609,4587.291504
2012/11/24 9:00,885.3481445,247.1044006,19266.19531,19260.29688,19229.87891,27.44755554,27.51676941,27.48522377,359.5058594,4831.037598
2012/11/24 10:00,916.7611084,271.4725952,20045.58789,20034.40625,20007.13477,27.52289391,27.59457779,27.56244659,376.5476685,5043.453125
2012/11/24 11:00,893.5270996,216.6228638,19395.90039,19377.12305,19373.21875,27.35172272,27.4234066,27.38879967,352.1284485,4726.514648
2012/11/24 12:00,834.44104,192.9996948,18114.54492,18104.22461,18066.60938,27.27688217,27.34303284,27.31643295,328.6496887,4456.580078
2012/11/24 13:00,910.5864868,246.0802765,19809.375,19804.54688,19774.64063,27.44018936,27.50883865,27.47974014,365.7155457,4901.396484
2012/11/24 14:00,970.2461548,263.9465637,21090.27734,21076.30859,21050.67383,27.4850502,27.55673599,27.52517128,387.9178467,5166.503418
2012/11/24 15:00,995.8165283,278.5089417,21661.67188,21653.12695,21639.79102,27.53038406,27.60019684,27.56993675,402.4138794,5308.524414
2012/11/24 16:00,750.3411255,181.4456787,16327.36328,16314.04492,16279.36621,27.25708389,27.32629776,27.29663277,306.0449829,4183.062988
2012/11/24 17:00,709.97052,137.7804718,15419.375,15432.69141,15381.42285,27.11691856,27.17624474,27.15094757,281.163269,3873.339355
2012/11/24 18:00,754.3640137,165.2869568,16302.58496,16298.3125,16245.4248,27.232481,27.29675102,27.27450371,300.0887146,4111.872559
2012/11/24 19:00,920.5821533,209.6041718,19882.88281,19901.58203,19888.76563,27.35111427,27.41538239,27.37891388,355.2778625,4789.478516
2012/11/24 20:00,898.8482666,197.4758759,19483.33984,19473.18555,19421.91602,27.3109169,27.37766075,27.35540962,344.9197388,4681.901367
2012/11/24 21:00,885.7844849,195.3504333,19134.88672,19134.88672,19090.49805,27.28202248,27.34629059,27.32157326,341.7642517,4619.823242
2012/11/24 22:00,971.6984253,258.7280273,21116.92188,21106.24023,21065.65039,27.47516251,27.5468483,27.52212715,386.4451599,5154.144043
2012/11/24 23:00,871.8380737,204.6834564,18894.85156,18874.02344,18845.18359,27.33626366,27.4060955,27.38075638,343.0003662,4625.197754
2012/11/25,895.3093262,193.9044952,19349.12891,19334.67578,19300.49609,27.28080368,27.34812355,27.32282639,343.3690796,4638.945801
2012/11/25 1:00,719.6498413,130.4051819,15565.86523,15537.59473,15507.68652,27.12433434,27.19602013,27.16635895,281.289917,3884.925293
2012/11/25 2:00,664.182312,110.9678726,14348.98633,14322.85254,14291.30859,27.06863976,27.13595772,27.10818863,261.6182861,3649.047852
2012/11/25 3:00,635.4557495,95.95183563,13711.11719,13689.28906,13658.84766,27.03534508,27.10208702,27.07242393,252.0704041,3533.088379
2012/11/25 4:00,619.0531616,96.85482788,13357.75,13333.45215,13306.12012,27.04029846,27.10890579,27.07924271,246.9651184,3466.623047
2012/11/25 5:00,620.6341553,98.63182831,13440.79785,13414.89355,13386.57324,27.02231026,27.09152412,27.06185913,247.5778656,3483.77417
2012/11/25 6:00,632.4640503,109.7143936,13697.42871,13669.65723,13637.10645,27.05711555,27.12633133,27.0985527,255.9509277,3557.904785
2012/11/25 7:00,768.2478027,162.6817017,16665.5,16648.72852,16594.11328,27.19364738,27.26038933,27.23625946,301.1755981,4134.665527
2012/11/25 8:00,873.1497192,206.3001404,18903.99609,18901.85938,18871.95117,27.33255577,27.39929771,27.36963272,340.2636719,4621.193359
2012/11/25 9:00,900.65802,223.47612,19576.8418,19562.38867,19549.52539,27.36773872,27.4388504,27.40481949,356.2374878,4783.384277
2012/11/25 10:00,928.1713257,245.7418518,20220.9082,20186.73047,20171.31641,27.4278965,27.50258827,27.4699192,370.8328552,4959.251953
2012/11/25 11:00,945.7697144,229.5834198,20501.31055,20477.8125,20460.20898,27.39068413,27.46483994,27.43270683,369.0777283,4943.900879
2012/11/25 12:00,953.3016968,237.8444977,20663.75586,20655.75977,20625.30469,27.40303802,27.47409058,27.44506073,376.7817993,5009.056152
2012/11/25 13:00,970.454895,254.6413879,21103.95898,21097.55078,21075.70313,27.46053505,27.52918625,27.497612,386.1693726,5129.882324
2012/11/25 14:00,970.2137451,249.9039612,21057.47656,21042.52344,21018.52539,27.4629879,27.53409576,27.50443268,383.2650146,5109.709473
2012/11/25 15:00,978.3727417,254.6535339,21229.75195,21208.12109,21176.34766,27.47036552,27.54204941,27.51300621,388.5171509,5158.443359
2012/11/25 16:00,991.7266235,270.5256348,21539.55469,21540.90234,21481.03906,27.52838326,27.59457779,27.57287979,396.761322,5260.603027
2012/11/25 17:00,881.5715332,203.3385773,19096.7168,19109.00781,19036.37695,27.35050583,27.41230392,27.39313698,344.880188,4661.611816
2012/11/25 18:00,855.3175049,178.3074799,18492.28516,18479.46875,18429.8418,27.24299622,27.30916977,27.28692245,327.6594543,4461.90332
2012/11/25 19:00,734.7854004,131.0872345,15897.33691,15870.61719,15850.86523,27.12301064,27.1922245,27.16195297,284.0157776,3946.730469
2012/11/25 20:00,733.2547607,140.1756287,15898.12207,15895.46777,15833.5166,27.13232994,27.19225693,27.17247963,288.6889954,3969.568848
2012/11/25 21:00,840.9910278,192.7225037,18234.52148,18223.37305,18208.41992,27.29107094,27.35781479,27.32567787,331.5437317,4489.528809
2012/11/25 22:00,886.8006592,218.531311,19262.61914,19249.80078,19205.97461,27.36469078,27.43143082,27.40671349,348.8286133,4730.035645
2012/11/25 23:00,836.8028564,185.8223877,18101.32031,18086.87305,18053.81641,27.26899338,27.33761787,27.31101418,326.474762,4449.531738
2012/11/26,818.4457397,172.6454773,17716.39453,17707.3418,17677.94336,27.23979568,27.30406761,27.27687645,318.5913696,4342.90332
2012/11/26 1:00,566.5609741,98.48382568,12284.21094,12266.59473,12250.03125,27.05387497,27.12061501,27.08600807,238.7662659,3349.804932
2012/11/26 2:00,543.8322144,85.75160217,11808.68066,11792.08301,11774.99219,26.98571968,27.05246353,27.01975822,229.3290863,3230.805908
2012/11/26 3:00,530.9199829,72.44932556,11426.40723,11411.45313,11400.77344,26.92716026,26.99390221,26.95742035,224.1811371,3129.297119
2012/11/26 4:00,531.9933472,80.49949646,11460.00293,11453.00977,11444.96875,26.97506905,27.0412426,27.00168991,223.6772766,3166.133789
2012/11/26 5:00,550.6768188,88.14585114,11900.38281,11891.83789,11870.47559,27.0087719,27.07304192,27.03843498,230.6558075,3242.297363
2012/11/26 6:00,584.3374023,109.5633698,12654.89355,12642.35742,12620.99512,27.06865501,27.13354874,27.10079002,245.8270721,3432.009033
2012/11/26 7:00,837.7114258,216.0787506,18241.94727,18226.49609,18194.06641,27.33939171,27.4091835,27.38199234,337.3144226,4551.269043
2012/11/26 8:00,921.0269165,281.5061646,20104.93945,20107.07617,20098.5293,27.55008507,27.61929893,27.58221817,383.6453247,5096.328125
2012/11/26 9:00,997.5241089,314.5982971,21795.08398,21807.06641,21766.98047,27.64591026,27.71265221,27.68604279,414.9516602,5481.748535
2012/11/26 10:00,997.1211548,329.0602722,21789.30469,21793.57813,21771.72266,27.69098282,27.76076698,27.73053551,424.0369263,5557.6875
2012/11/26 11:00,995.4521484,271.1000671,21624.36914,21628.64258,21615.82617,27.53407669,27.60389709,27.56929016,398.8149414,5289.453125
2012/11/26 12:00,997.4733276,279.4360962,21683.70117,21679.96094,21652.18945,27.53216171,27.60384941,27.57418442,399.731842,5317.416504
2012/11/26 13:00,996.4442749,306.3583069,21773.40625,21785.70508,21769.65039,27.61502838,27.68177032,27.6477623,412.9064026,5436.007324
2012/11/26 14:00,998.8649292,296.0236206,21736.11328,21740.91211,21725.95703,27.58100128,27.65021515,27.61621666,409.1455688,5395.174805
2012/11/26 15:00,994.4746094,296.427002,21670.88867,21668.75,21649.52539,27.59513474,27.6643486,27.63277245,410.4625549,5406.16748
2012/11/26 16:00,997.4696655,294.2937317,21702.39063,21695.44922,21671.41602,27.57851219,27.64834404,27.61867905,409.1414795,5394.69873
2012/12/18 22:00,994.7111206,261.3966064,21605.26367,21572.72852,21527.86914,27.46907997,27.54818153,27.52403259,396.1055298,5252.078125
2012/12/18 23:00,997.7767944,249.5284271,21588.66406,21559.26563,21520.30469,27.43378258,27.51418114,27.48757744,388.901886,5206.716797
2012/12/19,997.6369629,241.9138489,21554.67969,21518.36328,21499.13672,27.42024803,27.50123596,27.47215843,386.6074219,5178.84082
2012/12/19 1:00,817.7524414,171.9704285,17695.38281,17658.53906,17664.94922,27.2021122,27.28307724,27.24166298,318.7023315,4344.949219
2012/12/19 2:00,648.1802368,107.3687134,13968.17773,13940.40527,13943.45996,27.01861954,27.09524918,27.05322647,256.7972717,3589.653809
2012/12/19 3:00,621.5993652,100.3331985,13441.08789,13419.72656,13428.77148,26.98517036,27.0618,27.01730728,250.862915,3492.776367
2012/12/19 4:00,601.1000977,100.7733002,12979.89844,12954.01855,12959.91699,27.02485466,27.09960365,27.06005287,244.4719238,3439.131104
2012/12/19 5:00,595.2906494,88.75839233,12880.38477,12854.49805,12857.13867,26.96727943,27.04390907,27.00435829,240.6567993,3380.0271
2012/12/19 6:00,626.8959961,106.2531586,13490.20508,13464.56934,13449.61621,27.02356529,27.10019302,27.06371498,250.8228912,3530.811279
2012/12/19 7:00,771.2821045,177.6115265,16696.02734,16659.71094,16639.53906,27.21088219,27.29190826,27.25784874,305.4716492,4206.727051
2012/12/19 8:00,976.2791748,283.1820679,21243.75195,21223.42383,21211.70898,27.51292992,27.5939045,27.55742264,397.6121521,5274.30127
2012/12/19 9:00,997.9437256,308.8682251,21819.74805,21777.02344,21758.29883,27.56112862,27.65011787,27.61551094,412.3275757,5440.131348
2012/12/19 10:00,997.3150635,314.3292542,21767.79492,21714.89648,21690.2793,27.62047577,27.70946312,27.67732811,413.4175415,5480.401367
2012/12/19 11:00,976.6777344,259.4486084,21233.64063,21197.84961,21165.28125,27.44314575,27.52718925,27.49752808,386.7678528,5170.023438
2012/12/19 12:00,959.5791626,256.7381287,20859.30664,20825.12695,20799.49414,27.44400215,27.52804756,27.49591064,380.6641235,5095.822754
2012/12/19 13:00,996.6500244,293.8471985,21732.67188,21703.04102,21660.31836,27.54634094,27.62791443,27.60072327,407.1261292,5372.285645
2012/12/19 14:00,988.1077271,279.9371033,21520.43945,21481.28516,21459.92188,27.50806236,27.59457779,27.56191444,398.0532227,5298.923828
2012/12/19 15:00,997.1834106,284.8237305,21699.02148,21674.35352,21624.25391,27.52476501,27.60634041,27.57914925,403.3635559,5347.911621
2012/12/19 16:00,997.7550049,283.8250427,21701.32422,21662.87109,21622.81641,27.53834343,27.62238693,27.59519577,403.3316956,5357.658203
2012/12/19 17:00,919.4957886,226.3048401,19943.68555,19915.91406,19873.68945,27.3552227,27.43621826,27.4071312,359.5915527,4865.254883
2012/12/19 18:00,962.2857666,246.7362518,20865.51563,20833.71875,20809.7207,27.41849327,27.50006866,27.46851158,382.3310242,5077.697266
2012/12/19 19:00,950.1223755,239.3972473,20569.77539,20535.59766,20508.33398,27.39494324,27.477108,27.44685364,372.9115601,4997.901367
2012/12/19 20:00,927.5957642,214.2952118,20049.04102,20027.67969,19974.75781,27.32019424,27.39873695,27.37457657,360.5476379,4826.05127
2012/12/19 21:00,897.5541382,213.1737213,19478.25781,19455.875,19389.65234,27.33454895,27.41176796,27.38952065,351.711853,4746.254883
2012/12/19 22:00,941.083313,240.805481,20443.24609,20404.79688,20383.43359,27.38613701,27.47018242,27.43748856,372.6257935,4976.989258
2012/12/19 23:00,860.418335,185.7470856,18607.60742,18576.57813,18550.94531,27.24968719,27.32878685,27.2985363,331.8605957,4525.154297
2012/12/20,829.2398682,164.1948853,17931.30273,17894.98828,17875.76172,27.17377472,27.25476837,27.22321129,316.29422,4340.172363
2012/12/20 1:00,672.3280029,106.4680939,14495.20898,14472.76172,14450.87402,27.00378799,27.07855606,27.0458107,262.2347107,3648.051514
2012/12/20 2:00,608.3435669,92.95081329,13126.66699,13102.67285,13082.56641,26.99463654,27.06879616,27.03608131,245.7256622,3433.01123
2012/12/20 3:00,559.779541,79.46609497,12112.0957,12081.30957,12067.99219,26.94750404,27.02223206,26.98571968,228.8819427,3244.373047
2012/12/20 4:00,536.9943848,73.11907959,11594.38477,11569.25195,11553.79785,26.92789459,27.00205231,26.96497536,224.3742371,3156.169922
2012/12/20 5:00,549.1056519,76.84323883,11855.8457,11834.48242,11805.06738,26.93590736,27.01006508,26.97793198,226.225708,3204.707764
2012/12/20 6:00,593.1098633,103.3355255,12790.99707,12760.24414,12737.5918,27.01120377,27.0878334,27.0557003,243.3123627,3419.712402
2012/12/20 7:00,761.9280396,178.4876556,16547.12305,16511.33984,16487.8418,27.23306084,27.3121624,27.28002739,302.8817444,4194.674316
2012/12/20 8:00,984.30896,289.1138306,21430.67969,21398.63477,21390.63477,27.54204178,27.62361717,27.58837891,400.9627991,5317.680176
2012/12/20 9:00,992.0325317,306.7020874,21663.94727,21623.35938,21604.84375,27.59156036,27.67752838,27.64292145,408.4827576,5417.392578
2012/12/20 10:00,980.3737183,301.4124756,21459.03125,21407.26758,21377.85156,27.56167793,27.65066719,27.61853409,405.3117065,5363.125977
2012/12/20 11:00,998.1657104,264.7961121,21600.14258,21561.13281,21530.17383,27.47223854,27.55567551,27.52601051,393.9793091,5256.692383
2012/12/20 12:00,997.84552,272.6569214,21666.60938,21640.97461,21585.43359,27.4808712,27.55997086,27.53587151,398.9193115,5287.811035
2012/12/20 13:00,995.0158081,285.7032471,21668.14453,21640.375,21612.07813,27.52350235,27.60507584,27.5748024,405.8198242,5343.432617
2012/12/20 14:00,996.0540771,287.9866638,21699.66406,21659.07422,21631.82813,27.53464508,27.62055206,27.5890255,404.0560913,5353.75293
2012/12/20 15:00,997.6312866,288.0692749,21682.90039,21649.82422,21610.26953,27.56311989,27.64529228,27.61750221,405.5072327,5365.650391
2012/12/20 16:00,997.6137085,280.0344849,21701,21665.30273,21618.30664,27.52345467,27.60558891,27.58030891,402.8465576,5331.922363
2012/12/20 17:00,976.4440308,239.4413757,21155.65234,21136.42773,21069.70508,27.39624596,27.47476959,27.4531002,381.510437,5095.106934
2012/12/20 18:00,981.9051514,238.7445374,21271.25781,21232.80664,21179.40039,27.39060593,27.47158051,27.4493351,384.036499,5114.083984
2012/12/20 19:00,932.1972046,213.7945251,20153.41602,20132.05469,20095.73828,27.32819748,27.40671349,27.37763977,360.9160461,4845.502441
2012/12/20 20:00,873.3115234,178.5482483,18855.80078,18833.30664,18784.17383,27.23433304,27.31096268,27.28624344,332.994751,4532.67041
2012/12/20 21:00,825.9060669,162.7074738,17863.05273,17848.09766,17788.28516,27.18423843,27.25592613,27.2342968,315.7467041,4326.964844
2012/12/20 22:00,965.6737671,240.1341705,20908.75977,20885.26172,20836.12891,27.43143082,27.50806236,27.48392105,377.3054199,5064.653809
2012/12/20 23:00,870.9200439,179.1122284,18815.81055,18780.0293,18745.84961,27.25283432,27.33193779,27.30474663,330.3556213,4542.11377
2012/12/21,822.6945801,160.5649719,17772.26172,17738.08203,17723.12695,27.17682457,27.25592804,27.22131729,313.9781494,4308.040527
2012/12/21 1:00,623.1842041,100.3350601,13432.31738,13405.04688,13412.5918,26.99011612,27.06427383,27.02472305,249.8205261,3486.238037
2012/12/21 2:00,597.2108154,91.63822937,12878.03418,12848.62598,12859.30762,26.9840126,27.06064224,27.01614952,241.8390198,3388.608398
2012/12/21 3:00,566.9250488,80.46618652,12208.18652,12187.10645,12191.37793,26.94506264,27.01921654,26.97532082,230.9999084,3252.242432
2012/12/21 4:00,542.6546021,72.3446579,11689.72363,11675.92285,11666.22559,26.9332428,27.00492668,26.9653759,225.6150513,3169.73877
2012/12/21 5:00,547.9604492,76.25926971,11818.51953,11795.02051,11801.42871,26.95542908,27.02958679,26.98702621,225.9322662,3197.169678
2012/12/21 6:00,541.4622192,91.06449127,11776.44727,11744.92969,11735.85938,26.97720528,27.0513649,27.01428604,233.0726776,3244.519531
2012/12/21 7:00,709.2631226,146.599411,15386.64355,15349.24219,15317.2002,27.15332222,27.22995186,27.19968033,283.2272949,3927.415771
2012/12/21 8:00,916.1589355,254.2192078,19928.25195,19889.75195,19885.48047,27.45862198,27.53772545,27.5006485,369.0435486,4964.629883
2012/12/21 9:00,870.821106,255.0785065,19044.0918,19013.69336,19007.28516,27.45995712,27.53715706,27.5000782,357.8135986,4839.73291
2012/12/21 10:00,855.9918213,250.0033569,18723.15039,18698.23242,18643.08789,27.43330574,27.51053429,27.48581314,350.1897583,4761.253418
2012/12/21 11:00,828.8738403,203.134079,17982.35156,17942.58203,17901.99219,27.30475426,27.38385773,27.35605812,327.4059753,4484.661133
2012/12/21 12:00,747.0247803,177.5075989,16283.60938,16254.33496,16240.32813,27.23127556,27.30726814,27.27266312,301.4933472,4155.717773
