SS_TimeStamp,GROSS_LOAD,GEN_MVAR,PHASE_A_CURRENT,PHASE_B_CURRENT,PHASE_C_CURRENT,VOLTAGE_AB,VOLTAGE_BC,VOLTAGE_CA,FIELD_VOLTAGE,FIELD_CURRENT
2012/12/21 13:00,923.9945679,266.3127441,20126.57031,20099.31641,20064.10156,27.48828697,27.56678772,27.53525352,374.835022,5034.517578
2012/12/21 14:00,966.4998779,274.1292114,21072.8125,21043.75586,21015.13477,27.49393463,27.57367325,27.54337311,390.4516907,5210.46875
2012/12/21 15:00,942.3294067,257.5205078,20502.67188,20474.90234,20417.78125,27.45067215,27.52729988,27.50505447,377.0371704,5049.834473
2012/12/21 16:00,965.1710205,268.8587036,21004.77148,20970.5918,20910.21875,27.47968864,27.56061745,27.53654289,390.290741,5175.600586
2012/12/21 17:00,928.6672363,220.2010651,20142.85352,20116.58398,20045.58789,27.35159492,27.42764473,27.40844917,362.2332153,4869.813965
2012/12/21 18:00,925.2873535,219.2622681,20083.11719,20061.26172,19998.16016,27.35537148,27.42952728,27.4097538,361.3365479,4866.987305
2012/12/21 19:00,902.618042,210.2575378,19550.54883,19515.38281,19451.78906,27.33940125,27.41603088,27.39625549,349.93927,4750.69873
2012/12/21 20:00,873.2538452,183.616394,18915.02148,18892.02148,18825.29883,27.2572403,27.32892609,27.31162071,335.2797546,4557.872559
2012/12/21 21:00,827.678833,169.668396,17913.84375,17893.41211,17838.33594,27.22432899,27.29794884,27.27570152,319.8217163,4371.04541
2012/12/21 22:00,939.3686523,230.8218231,20358.16797,20336.27148,20313.30859,27.37395859,27.45120621,27.42154503,367.8952026,4934.305664
2012/12/21 23:00,841.1810913,173.2142792,18175.28125,18153.91797,18116.48242,27.21884537,27.29300308,27.26828575,323.0528564,4414.202637
2012/12/22,819.1495361,161.6487274,17685.21094,17653.16602,17629.66992,27.18423843,27.260252,27.23058701,313.6944885,4295.625488
2012/12/22 1:00,819.4435425,155.820816,17678.83203,17648.92383,17632.39648,27.1595211,27.23367882,27.20337868,312.9309692,4276.61084
2012/12/22 2:00,794.8814087,134.1777039,17104.47266,17072.72461,17062.04492,27.10293198,27.17901421,27.1468792,299.296875,4125.619141
2012/12/22 3:00,725.9613037,120.2938614,15631.29297,15609.4043,15596.58691,27.06125069,27.13479996,27.10080147,279.0048828,3863.426514
2012/12/22 4:00,713.6104736,117.8830185,15391.06445,15367.56641,15350.47559,27.08296776,27.15465164,27.12251854,275.3987427,3826.865479
2012/12/22 5:00,719.5978394,118.7464981,15563.42285,15539.36621,15517.44727,27.04645729,27.11878777,27.08912468,276.170105,3841.144287
2012/12/22 6:00,734.6561279,145.6106873,15897.49707,15865.45508,15855.03711,27.16693687,27.24299622,27.20895958,290.4060669,3998.856934
2012/12/22 7:00,798.1906128,166.7088318,17265.92188,17231.74023,17191.64648,27.18918228,27.26581192,27.23862076,310.8798523,4255.204102
2012/12/22 8:00,910.055603,244.0304871,19807.92578,19775.88281,19763.06445,27.42955589,27.50925636,27.47712135,362.2087402,4910.629395
2012/12/22 9:00,909.0065918,261.5481567,19824.18164,19799.00977,19784.05664,27.4808712,27.55943298,27.52482605,370.1156006,4975.169922
2012/12/22 10:00,912.6132813,271.008728,19945.59375,19913.06055,19872.4707,27.48467445,27.56434822,27.53658676,374.4793091,5015.096191
2012/12/22 11:00,823.0640869,187.8572998,17870.13086,17840.22461,17798.63477,27.24356461,27.32019424,27.29547691,324.0197754,4410.048828
2012/12/22 12:00,857.1293335,206.7055359,18584.10352,18559.64648,18533.87109,27.31391716,27.38864517,27.35898209,337.1739197,4593.67041
2012/12/22 13:00,990.2505493,277.4318848,21559.26563,21532.31836,21503.7207,27.5006485,27.57974815,27.54761124,397.4676514,5291.818359
2012/12/22 14:00,997.0320435,278.7279053,21707.84961,21667.78711,21635.74414,27.50927925,27.59085083,27.56118774,401.0961609,5316.322266
2012/12/22 15:00,998.4994507,275.2179565,21662.36328,21628.18359,21588.12109,27.52597237,27.60754776,27.5803566,399.3187866,5314.590332
2012/12/22 16:00,1002.747864,276.036377,21799.86914,21765.96289,21718.96484,27.51735115,27.59892464,27.57420349,400.2529297,5336.652832
2012/12/22 17:00,925.6061401,213.0874329,20014.12305,20002.94922,19938.86133,27.32818031,27.40233612,27.38066101,355.6376038,4820.754883
2012/12/22 18:00,936.5595093,226.1504669,20327.79883,20299.53516,20258.45508,27.37343788,27.45254135,27.42535019,365.2302551,4921.536621
2012/12/22 19:00,927.901062,216.1126556,20077.78906,20050.01953,20013.70117,27.33564568,27.41474724,27.38755608,357.7840271,4847.95752
2012/12/22 20:00,895.0786133,206.4460144,19385.11719,19350.9375,19284.98047,27.32328606,27.40176773,27.38261032,345.8403015,4713.699219
2012/12/22 21:00,870.0469971,194.5252075,18858.94336,18841.36523,18792.71875,27.28558731,27.35974693,27.33502579,337.033783,4590.310547
2012/12/22 22:00,940.753479,241.0323181,20479.18945,20453.55664,20408.14453,27.4048748,27.48150635,27.45742226,373.7740173,4990.964844
2012/12/22 23:00,871.3137817,197.513382,18856.06836,18827.79883,18796.25391,27.30494308,27.38404465,27.35627556,337.909668,4589.496094
2012/12/23,847.2799683,166.538208,18264.08203,18231.01758,18203.70898,27.19530869,27.27193832,27.24291992,322.7053833,4401.095215
2012/12/23 1:00,775.2769165,156.7086487,16716.01367,16677.05273,16669.01563,27.16823196,27.24733353,27.2127285,300.1635437,4139.732422
2012/12/23 2:00,767.3465576,142.0775146,16559.93945,16530.03125,16513.40625,27.11556435,27.19466591,27.16059875,293.745697,4069.192871
2012/12/23 3:00,674.0582275,108.0808334,14510.99707,14480.81738,14467.99219,27.0365696,27.11072731,27.0785923,262.0386963,3676.5271
2012/12/23 4:00,660.1850586,100.5514297,14175.21875,14137.86816,14129.32324,26.99637222,27.07360077,27.03899384,258.7047729,3594.966797
2012/12/23 5:00,659.4247437,99.79924011,14162.32617,14128.14746,14121.73828,26.99694061,27.07357216,27.03896523,256.5356445,3593.67334
2012/12/23 6:00,685.3881226,118.2107773,14770.62109,14734.30566,14717.21582,27.05200958,27.12925148,27.09711456,267.7518921,3743.394775
2012/12/23 7:00,786.4299316,166.5982819,17028.22266,17000.54883,16962.09766,27.17614937,27.25405502,27.22498703,306.397522,4216.644531
2012/12/23 8:00,871.9815063,210.3161469,18864.16992,18823.58398,18820.93555,27.31525421,27.39682388,27.35974693,340.5480652,4644.65332
2012/12/23 9:00,840.2839966,213.7629242,18293.30469,18255.3457,18237.27148,27.32380676,27.40537834,27.37324524,333.2868652,4572.599609
2012/12/23 10:00,910.0057373,259.2246399,19823.72461,19786.93359,19751.09375,27.44983101,27.5314045,27.50421333,368.1819153,4960.504395
2012/12/23 11:00,836.3007813,196.6598663,18148.33203,18130.71484,18082.10742,27.2725811,27.34734726,27.32201958,328.6755676,4492.616699
2012/12/23 12:00,788.5087891,180.3849945,17100.19531,17075.31641,17025.42773,27.22512436,27.301754,27.27513123,311.091156,4277.953613
2012/12/23 13:00,889.9154663,227.9674683,19347.46484,19319.69531,19286.31445,27.35603333,27.43358612,27.40546989,354.7398071,4780.605469
2012/12/23 14:00,880.5769653,223.4178009,19089.97656,19076.65234,19039.82813,27.35656548,27.43072319,27.40164948,347.8104553,4733.365723
2012/12/23 15:00,852.4140015,208.8875885,18482.48047,18446.67188,18406.08398,27.30653954,27.3856411,27.35844994,336.4637146,4581.137207
2012/12/23 16:00,757.4425659,170.6363373,16463.98633,16438.7207,16362.21094,27.19165802,27.26581192,27.24794006,300.5900879,4148.155273
2012/12/23 17:00,756.9936523,163.1446381,16444.24219,16411.55664,16341.95313,27.19602966,27.27075768,27.25345612,299.5561829,4133.15625
2012/12/23 18:00,757.5304565,175.5664673,16498,16460.08203,16391.18945,27.22255325,27.30103874,27.28188133,302.3269348,4174.442871
2012/12/23 19:00,756.8557129,183.1338348,16534.17578,16488.38672,16422.16406,27.260252,27.3412056,27.32143211,305.1266785,4214.254883
2012/12/23 20:00,756.1460571,166.9265137,16434.94727,16396.98047,16340.46777,27.21502495,27.29356384,27.2718792,299.1763306,4144.980957
2012/12/23 21:00,757.1017456,150.3283234,16380.61328,16350.15723,16279.66113,27.11693001,27.19356346,27.17442131,294.2881165,4067.678467
2012/12/23 22:00,761.7183838,175.0658722,16529.45898,16487.82031,16429.05664,27.21390343,27.29608536,27.27322769,303.7442017,4175.594238
2012/12/23 23:00,757.0897827,150.8703918,16377.71973,16338.2168,16296.54297,27.14160728,27.2213192,27.19659805,293.8690796,4064.967529
2012/12/24,756.3303223,137.3320313,16320.0752,16278.99512,16249.5791,27.07547569,27.15457535,27.1268158,290.980957,4005.208496
2012/12/24 1:00,759.3652344,146.3889465,16394.35938,16366.4209,16362.48242,27.11940002,27.19850159,27.16142273,295.1551819,4055.693604
2012/12/24 2:00,622.7877808,97.81978607,13410.19531,13377.63379,13375.49902,26.98963165,27.06873512,27.03105545,247.5809326,3479.064697
2012/12/24 3:00,593.0203857,88.46799469,12828.99512,12803.36035,12797.44336,26.94293594,27.0214653,26.98438835,240.9853058,3362.2771
2012/12/24 4:00,581.802002,82.74546051,12499.14844,12469.24121,12464.96777,26.93021011,27.00989151,26.96975899,235.9333344,3305.723877
2012/12/24 5:00,583.9436646,91.18648529,12595.77441,12568.51953,12570.13867,26.9840126,27.06311607,27.02109337,238.9831543,3356.09082
2012/12/24 6:00,635.3197632,114.3733063,13685.98242,13655.5752,13647.53027,27.03897476,27.12054634,27.08099747,254.5801849,3576.51416
2012/12/24 7:00,769.7075195,171.8903656,16692.99609,16652.07031,16625.93164,27.21475792,27.29687119,27.26666832,303.2966919,4198.930176
2012/12/24 8:00,784.0181274,206.1320801,17052.68164,17021.13867,17001.91211,27.2991066,27.38125801,27.34796524,317.065918,4369.138184
2012/12/24 9:00,778.0438232,216.3253021,16980.13867,16938.59766,16910.82813,27.31361008,27.39957809,27.36551857,320.8629456,4377.399902
2012/12/24 10:00,779.1481934,223.9594269,17021.77344,16976.91406,16920.87305,27.34491539,27.43085289,27.40423965,323.4047241,4421.205566
2012/12/24 11:00,777.6317749,186.1883392,16893.94922,16857.15234,16808.5,27.23694992,27.32155418,27.29436302,311.3455811,4261.213379
2012/12/24 12:00,777.6931763,182.2814941,16884.85547,16839.99414,16790.86133,27.21390343,27.29794884,27.27322769,311.1619568,4253.250488
2012/12/24 13:00,778.6661377,192.0203552,16928.44141,16896.92578,16837.10938,27.25037193,27.33008385,27.30783463,313.4246521,4291.613281
2012/12/24 14:00,779.9639893,179.6998749,16875.63867,16847.375,16817.95898,27.1979332,27.27950478,27.24737167,309.4837952,4234.030762
2012/12/24 15:00,777.5612183,179.9138794,16881.11133,16834.11523,16787.11719,27.22100067,27.30504799,27.27978897,309.3851929,4249.943848
2012/12/24 16:00,778.793335,182.0517883,16875.57813,16832.32031,16786.92578,27.21822739,27.3022728,27.27508163,308.3044128,4243.651855
2012/12/24 17:00,779.3729248,153.1804504,16852.14844,16827.01563,16758.15625,27.15573311,27.23483467,27.21258736,301.3155518,4153.770508
2012/12/24 18:00,821.9176636,174.326828,17799.49805,17762.68359,17690.05078,27.17229843,27.25576973,27.2335186,317.6797485,4346.395508
2012/12/24 19:00,830.6807251,177.7258911,17962.88867,17928.70703,17871.0293,27.22438812,27.3053627,27.28124237,322.9276123,4401.72168
2012/12/24 20:00,824.0383301,165.0601654,17799.00586,17749.38281,17705.50391,27.17758942,27.26220322,27.23748207,318.0214844,4324.991699
2012/12/24 21:00,701.7313843,129.8943939,15182.31445,15145.99902,15080.23535,27.0887146,27.16587448,27.14556885,275.4710083,3834.391113
2012/12/24 22:00,799.8723145,181.4128265,17335.37109,17309.65039,17264.875,27.22936058,27.30846024,27.28126907,314.3689575,4317.360352
2012/12/24 23:00,684.1841431,128.6910095,14809.05078,14759.91602,14734.78125,27.07605362,27.16009903,27.12985992,272.7797546,3780.122314
2012/12/25,544.9185181,74.99014282,11762.98047,11716.79199,11674.31445,26.92774773,27.0068512,26.98024559,224.9113312,3186.389648
2012/12/25 1:00,805.2456665,153.9815521,17423.53516,17382.45508,17369.14453,27.14278603,27.22435951,27.19222641,306.6669312,4232.876953
2012/12/25 2:00,624.2870483,100.9527283,13425,13393.45605,13369.95703,27.00873375,27.08536339,27.05322647,248.2455139,3497.594482
2012/12/25 3:00,523.3612061,63.29816818,11261.7168,11236.08105,11218.99219,26.88407516,26.96017456,26.9230957,217.2681122,3073.356689
2012/12/25 4:00,526.137207,65.71603394,11344.54883,11314.86621,11299.67773,26.90243912,26.97907066,26.9419899,219.3165436,3102.272461
2012/12/25 5:00,537.8026123,67.89165497,11584.12012,11554.71387,11537.38574,26.89442444,26.97105408,26.93457413,222.7948608,3132.742676
2012/12/25 6:00,611.1027222,106.6806564,13202.62988,13164.17773,13152.99023,27.01991844,27.09960556,27.06193924,248.8027039,3483.028809
2012/12/25 7:00,773.1668701,183.0905914,16757.03125,16716.44141,16700.99609,27.22512436,27.30916977,27.27456284,306.9545898,4231.750488
2012/12/25 8:00,931.2492676,264.4118652,20281.26367,20233.19922,20239.07422,27.46233177,27.55132103,27.50991631,374.859436,5051.833984
2012/12/25 9:00,953.4700928,284.2421265,20807.56836,20769.11719,20758.43555,27.49734497,27.58578682,27.54870605,389.0653992,5189.672852
2012/12/25 10:00,956.7888794,299.2628174,20902.04492,20844.36523,20818.73242,27.55062294,27.64208412,27.60940933,395.883728,5267.006348
2013/1/14 1:00,593.6288452,100.3196716,12805.57617,12773.01465,12790.10547,27.02049446,27.09959412,27.05262756,242.5787201,3412.823486
2013/1/14 2:00,602.1608887,85.67953491,12968.77148,12934.5918,12952.47363,26.96605492,27.0476284,27.00066185,241.1998291,3382.176514
2013/1/14 3:00,556.4256592,78.40789795,11950.48633,11926.51563,11935.5332,26.95929527,27.03399849,26.98895836,229.1117096,3225.963623
2013/1/14 4:00,539.9683228,67.74235535,11609.0332,11582.57617,11597.5293,26.89869499,26.97779465,26.93082809,224.0028381,3130.752441
2013/1/14 5:00,547.611145,83.08831024,11765.0332,11737.26172,11752.21484,26.97165298,27.05075645,27.00191689,226.3183289,3213.589844
2013/1/14 6:00,612.8035889,109.7017899,13240.24902,13208.20605,13224.76172,27.03407097,27.11317062,27.0686779,250.7119598,3495.20874
2013/1/14 7:00,741.2987061,166.5582123,16065.26465,16024.67578,16005.4502,27.19225693,27.2738266,27.23921967,295.2510071,4080.022217
2013/1/14 8:00,805.4284668,208.999054,17541.42383,17502.9707,17517.92383,27.30167007,27.38324356,27.33875084,324.4844055,4429.504395
2013/1/14 9:00,843.7807007,245.6604004,18436.9707,18416.04102,18407.83203,27.41412926,27.49266052,27.45368004,346.4189758,4700.500488
2013/1/14 10:00,855.6849365,240.9698486,18683.89844,18632.62891,18636.40039,27.39435387,27.4808712,27.43942833,348.9339294,4717.135742
2013/1/14 11:00,816.1815186,193.1177368,17704.53516,17668.73828,17668.73828,27.27135658,27.35293007,27.31337738,322.8479614,4416.109375
2013/1/14 12:00,708.0045776,161.0867615,15363.96973,15320.10938,15328.1543,27.18118858,27.26276398,27.22073936,284.938324,3965.356201
2013/1/14 13:00,815.5397339,212.5585785,17707.70898,17676.19141,17669.25586,27.31894112,27.39864922,27.36096382,328.1291199,4481.006836
2013/1/14 14:00,776.4857178,183.6639404,16855.12305,16816.66992,16822.14844,27.22325134,27.3053627,27.2633419,310.4349976,4245.200684
2013/1/14 15:00,769.2240601,177.0187225,16683.99414,16660.21484,16635.1582,27.2343235,27.31095314,27.27634621,306.7800293,4214.789063
2013/1/14 16:00,796.296814,183.9890137,17249.17383,17212.85547,17193.63086,27.23732567,27.31642914,27.28370476,314.4468384,4303.033203
2013/1/14 17:00,734.9613037,140.9830475,15874.97461,15851.47559,15821.56836,27.13787079,27.21390343,27.18176651,288.0784302,3977.59082
2013/1/14 18:00,799.6449585,182.7966614,17310.20117,17292.02734,17257.84766,27.23801231,27.31156158,27.28190041,315.1435547,4321.984375
2013/1/14 19:00,746.0266113,156.8397522,16121.78809,16111.69141,16105.28223,27.1798954,27.25157928,27.21450233,294.9168396,4058.802734
2013/1/14 20:00,704.9873047,131.1070557,15226.82813,15200.09082,15186.75684,27.07427788,27.15090752,27.11382675,277.5764771,3840.591064
2013/1/14 21:00,657.1937256,121.0382919,14200.54297,14193.31055,14154.07227,27.07612228,27.1459446,27.11567307,262.1510925,3668.997314
2013/1/14 22:00,722.2225952,151.0486755,15609.8623,15575.37598,15560.22266,27.14669228,27.22332382,27.18930626,287.5646057,3965.638916
2013/1/14 23:00,644.416687,104.0276489,13914.67969,13880.50098,13877.83789,26.99884415,27.07547569,27.03839493,256.3987427,3567.649658
2013/1/15,524.4297485,66.37262726,11314.32031,11278.00391,11281.76758,26.89808464,26.97659683,26.93457413,220.3674164,3095.298828
2013/1/15 1:00,534.119751,89.52028656,11490.14258,11462.90527,11482.13086,26.95991325,27.03901291,26.98957634,229.0172882,3199.493164
2013/1/15 2:00,569.1912231,88.32814789,12265.01758,12241.51953,12258.60938,26.98583794,27.06494141,27.01797485,234.4304352,3302.962402
2013/1/15 3:00,542.9834595,75.44953156,11679.82617,11663.26172,11676.07813,26.94138145,27.01801109,26.97104454,224.774353,3185.084473
2013/1/15 4:00,527.6630249,64.12166595,11310.08398,11288.72168,11305.8125,26.90112686,26.97775459,26.93078804,219.0443726,3089.23584
2013/1/15 5:00,528.1328735,73.62702179,11353.3252,11325.03613,11338.37109,26.95000458,27.02910805,26.9827404,221.5809326,3137.536377
2013/1/15 6:00,592.0076294,95.98594666,12757.40332,12733.37891,12747.28125,26.98713303,27.0643692,27.01987648,241.4146729,3384.503906
2013/1/15 7:00,719.0703735,152.0645752,15560.62793,15522.17578,15507.22168,27.15271378,27.23428726,27.1972065,285.79599,3965.118408
2013/1/15 8:00,837.414856,229.2403717,18229.20508,18184.83594,18212.60742,27.36639786,27.45044327,27.40347481,337.3267517,4605.881836
2013/1/15 9:00,839.2955933,242.7694092,18291.36914,18266.27344,18266.00391,27.42401505,27.50558853,27.46356583,343.5265198,4676.748535
2013/1/15 10:00,787.6673584,227.085495,17191.18164,17160.00977,17162.14648,27.37952232,27.46109581,27.4190731,325.5992126,4462.406738
2013/1/15 11:00,734.3496094,167.3278351,15945.25098,15927.61816,15945.21875,27.20032692,27.27879906,27.23246002,293.992981,4077.94165
2013/1/15 12:00,706.0078735,159.5175629,15290.39063,15264.27051,15279.22461,27.1741066,27.25073624,27.20815849,286.2074585,3956.000732
2013/1/15 13:00,793.359436,199.5471954,17240.99219,17215.35742,17183.31445,27.29361153,27.372715,27.33810806,316.6234741,4367.596191
2013/1/15 14:00,743.4421387,175.4596405,16112.30566,16082.39844,16090.94434,27.20464897,27.28375244,27.24172974,298.8829651,4115.478516
2013/1/15 15:00,743.8134155,172.9550018,16139.51855,16117.61328,16109.06836,27.21453094,27.29116058,27.25098038,299.3238525,4110.463867
2013/1/15 16:00,763.4290771,180.0029755,16580.73828,16546.56055,16526.79297,27.22936058,27.30908585,27.2738533,305.9120789,4203.127441
2013/1/15 17:00,652.9978638,112.0568237,14097.41113,14089.40039,14057.3584,27.03592491,27.1076088,27.07547569,259.3014221,3620.321533
2013/1/15 18:00,769.5748291,163.1764984,16664.31836,16637.36328,16626.68359,27.18176651,27.25902176,27.22194481,303.5951538,4155.972168
2013/1/15 19:00,754.3204956,147.2810211,16279.0127,16266.19531,16238.79688,27.1076088,27.18176651,27.147789,293.5213928,4038.792725
2013/1/15 20:00,712.4302979,132.1579437,15330.12109,15332.28906,15285.29199,27.12126541,27.19048119,27.16140366,277.8956299,3875.049561
2013/1/15 21:00,712.6599121,130.122818,15378.20215,15364.68457,15348.29492,27.07611084,27.15026665,27.11382484,278.6898804,3856.384277
2013/1/15 22:00,797.2584839,181.2577362,17291,17265.92969,17245.62109,27.23677635,27.31402969,27.28189468,314.1765442,4308.773438
2013/1/15 23:00,727.9480591,132.1118164,15701.62793,15674.43652,15678.16992,27.09524918,27.17188072,27.13295555,282.1654968,3910.117676
2013/1/16,648.6402588,102.0703812,14002.50586,13979.00879,13976.87207,26.99868774,27.07284546,27.03576469,256.0388184,3569.622803
2013/1/16 1:00,630.7835693,104.8517685,13593.29492,13566.0498,13587.9375,27.01489449,27.09399414,27.04641914,253.2883759,3533.217285
2013/1/16 2:00,566.5200195,79.66123199,12210.06543,12184.78516,12198.84277,26.95557022,27.03157425,26.98708153,230.4810486,3259.459961
2013/1/16 3:00,569.5153809,73.37725067,12235.77051,12211.28809,12232.65137,26.93951988,27.01805115,26.96918106,230.4612885,3244.655273
2013/1/16 4:00,567.1514282,67.81007385,12200.07129,12176.57227,12188.83105,26.9167347,26.99336433,26.94887161,227.1616821,3220.665039
2013/1/16 5:00,569.6002808,72.167099,12261.37109,12228.81738,12250.17969,26.93394661,27.01305008,26.96608353,229.5796814,3239.974121
2013/1/16 6:00,631.9021606,102.6751099,13595.36426,13566.50781,13586.4873,27.01493263,27.09403229,27.04706764,251.2384033,3525.878906
2013/1/16 7:00,754.7633667,161.0726471,16340.52734,16306.06641,16291.11328,27.18423843,27.2633419,27.22873497,296.6881409,4110.486328
2013/1/16 8:00,851.0109253,239.5019531,18523.74219,18487.97461,18514.1582,27.39986229,27.48207283,27.43510437,346.4862976,4695.524414
2013/1/16 9:00,865.6843872,248.1691284,18878.85352,18853.75781,18870.8457,27.42462349,27.50372696,27.46109581,353.8363647,4779.23584
2013/1/16 10:00,907.2026978,265.3447876,19744.48438,19717.66602,19729.63477,27.45992088,27.54149437,27.4975853,370.3612976,4963.691895
2013/1/16 11:00,824.5645752,199.5166779,17846.96484,17823.97852,17845.26953,27.28064346,27.35974693,27.31525421,325.1184998,4444.620117
2013/1/16 12:00,733.4515381,173.5078888,15921.81836,15888.67285,15886.53809,27.2225914,27.30169487,27.26214409,297.2335815,4092.015869
2013/1/16 13:00,868.1643677,239.4221344,18877.22656,18848.92188,18843.04688,27.41659927,27.49570274,27.45862198,350.7540894,4757.69873
2013/1/16 14:00,828.3999023,216.6740723,17980.4375,17949.50781,17938.82617,27.3503952,27.43196869,27.39488792,331.6443787,4547.143555
2013/1/16 15:00,819.1964722,209.697525,17810.69336,17796.79492,17778.11133,27.31894302,27.39372826,27.35912132,328.8165894,4487.137695
2013/1/16 16:00,825.2136841,201.5081482,17880.89453,17859.01367,17854.22656,27.29428291,27.37091255,27.33383179,327.6627808,4463.884766
2013/1/16 17:00,696.2315674,121.4839478,14989.28809,14976.4707,14942.29102,27.07114792,27.14468956,27.11317062,271.7538452,3780.590332
2013/1/16 18:00,775.0192871,173.8959656,16755.51953,16738.42773,16720.83789,27.21069527,27.28485298,27.25271606,306.3878479,4204.634766
2013/1/16 19:00,758.8834839,159.0162811,16418.67773,16388.77148,16393.04492,27.17682266,27.25782776,27.21827698,297.8198242,4113.930176
2013/1/16 20:00,709.4429932,137.39711,15344.51172,15336.52637,15311.41797,27.12369728,27.19846344,27.16571999,280.668396,3887.613525
2013/1/16 21:00,678.880188,120.7961807,14609.03906,14602.63086,14570.58691,27.06435013,27.133564,27.10390282,267.8601074,3724.777344
2013/1/16 22:00,758.7769165,163.0001678,16392.79297,16365.02051,16359.14648,27.18485641,27.26395988,27.22935295,298.9995117,4121.317383
2013/1/16 23:00,670.039917,124.9179764,14421.91016,14396.88867,14393.63086,27.08854294,27.16764259,27.12997818,267.3644714,3727.428955
2013/1/17,552.4390869,75.21658325,11879.62109,11852.66211,11858.25879,26.93944931,27.0154438,26.97589302,226.6730042,3201.177734
2013/1/17 1:00,604.9616699,97.44563293,13032.97559,13004.67871,13018.02148,26.99511909,27.07421875,27.02972603,244.051239,3434.985352
2013/1/17 2:00,603.9318237,81.23337555,12991.91211,12968.94922,12981.23047,26.95373344,27.03036118,26.98586845,241.083786,3375.045898
2013/1/17 3:00,575.3696899,69.17771149,12370.28613,12346.78711,12367.09863,26.91232872,26.98895836,26.94259834,229.836792,3244.20752
2013/1/17 4:00,563.8190308,77.19290924,12124.9541,12094.03027,12116.2666,26.9270401,27.00672722,26.96164703,230.1799774,3243.266113
2013/1/17 5:00,555.3956909,75.23428345,11935.54688,11903.50293,11924.02246,26.91232872,26.99390221,26.94693565,229.675293,3203.140625
2013/1/17 6:00,628.411377,115.93396,13551.87793,13518.49219,13539.34863,27.04345894,27.12314987,27.07618332,253.8211823,3558.889648
2013/1/17 7:00,756.1845093,168.2457275,16362.33301,16331.85352,16310.49023,27.19232178,27.27142143,27.23862076,299.539032,4131.743652
2013/1/17 8:00,871.8704834,229.6123657,18927.10352,18894.57031,18918.06836,27.3437767,27.42782021,27.38332748,347.9514771,4705.525391
2013/1/17 9:00,905.5266724,261.245697,19700.01758,19698.38086,19719.24414,27.45368004,27.53030968,27.48392105,367.2195435,4948.012207
2013/1/17 10:00,939.6733398,271.9701538,20468.16016,20419.02344,20438.25195,27.46662521,27.55314255,27.51053429,382.0793762,5097.692871
2013/1/17 11:00,870.9046021,204.4333344,18849.47266,18817.43164,18826.5,27.27877998,27.36035538,27.31833267,339.2698059,4610.906738
2013/1/17 12:00,801.0463257,182.0022125,17329.98633,17295.31445,17306.0293,27.22257233,27.30414581,27.26212502,314.3111877,4310.961426
2013/1/17 13:00,894.2194214,234.8356781,19404.82617,19378.66602,19355.69336,27.37393188,27.45550537,27.42089844,355.6056519,4811.016113
2013/1/17 14:00,862.0650024,213.8158722,18681.76367,18666.91016,18666.91016,27.32574844,27.40423965,27.36469078,341.0061951,4631.682617
2013/1/17 15:00,831.8969727,190.3690491,17959.71484,17932.48047,17937.28516,27.25777817,27.33873367,27.29733086,325.9933167,4446.894531
2013/1/17 16:00,841.78479,182.905014,18168.26563,18135.42188,18129.01172,27.21637535,27.29794884,27.25901604,326.865509,4448.239258
2013/1/17 17:00,723.3416138,124.2997055,15591.14453,15570.3418,15553.25195,27.08474541,27.16137314,27.1267662,281.135498,3884.284424
2013/1/17 18:00,842.9812622,204.9256134,18258.35938,18249.15234,18239.28906,27.28248215,27.35911179,27.32203293,333.006012,4525.283691
2013/1/17 19:00,823.6106567,175.6200562,17794.65234,17767.99023,17750.36719,27.18918228,27.26828575,27.23367882,317.9299316,4358.937012
2013/1/17 20:00,757.0535889,150.2551422,16368.67578,16352.10352,16324.33301,27.15397644,27.22873497,27.19659805,294.8027039,4074.119141
2013/1/17 21:00,724.5183105,136.4352875,15592.18066,15575.08984,15572.42773,27.10144997,27.17747116,27.13852882,282.680542,3922.347656
2013/1/17 22:00,787.0755005,166.8343964,16992.08203,16963.25,16956.83984,27.19165802,27.27075768,27.23558235,305.398468,4222.539063
2013/1/17 23:00,730.1992188,134.1781006,15757.8291,15722.64551,15722.0791,27.09903336,27.17813301,27.14105606,284.1869812,3934.790283
2013/1/18,631.5686035,94.4526825,13577.80664,13546.26465,13543.62793,26.98532867,27.06195831,27.02487946,248.6063995,3490.17334
2013/1/18 1:00,624.838501,105.9737091,13478.29004,13447.86523,13469.22656,27.01921844,27.10079193,27.05382538,251.4888306,3530.456787
2013/1/18 2:00,583.1409302,82.61408234,12536.84766,12504.24707,12532.01758,26.94392586,27.02550125,26.97670746,236.9215393,3308.631104
2013/1/18 3:00,556.6385498,70.61255646,11957.3877,11926.50977,11952.14453,26.90053749,26.98211098,26.93457413,227.475708,3185.4104
2013/1/18 4:00,548.1010742,63.76562119,11769.94238,11735.7627,11767.25,26.86837387,26.95241928,26.9029808,223.1139984,3129.416504
2013/1/18 5:00,542.5537109,73.21689606,11619.89844,11587.85449,11606.54102,26.91852379,27.00072289,26.95375633,223.1139984,3158.905029
2013/1/18 6:00,604.314209,98.55505371,13009.26855,12975.89063,12994.58301,26.99328423,27.07547569,27.03097916,243.696167,3435.527588
2013/1/18 7:00,768.7147827,165.0635986,16624.27344,16587.44141,16574.625,27.1520195,27.23418999,27.19898605,300.3586731,4151.478027
2013/1/18 8:00,868.232605,247.703537,18908.57227,18880.77148,18903.26172,27.42218018,27.50622368,27.46173096,351.8812256,4779.931641
2013/1/18 9:00,913.4355469,260.8391418,19865.30078,19850.87305,19880.25586,27.44622421,27.52718925,27.47835922,368.015686,4976.392578
2013/1/18 10:00,914.93927,264.0475159,19907.56836,19869.11523,19872.86133,27.45246315,27.53958702,27.49756432,371.6976929,4981.109375
2013/1/18 11:00,918.3752441,222.5253143,19840.55469,19821.32617,19838.95898,27.34306908,27.42401505,27.37767982,358.6277771,4837.95166
2013/1/18 12:00,742.5432739,155.4040375,16034.43848,15998.12305,16015.21191,27.14036369,27.22378922,27.17929649,292.7830811,4038.38916
2013/1/18 13:00,858.0153809,203.0504456,18574.69336,18538.37891,18542.65234,27.27515411,27.35919952,27.31717682,336.3741455,4575.444824
2013/1/18 14:00,825.2166748,194.8087311,17849.08594,17816.54102,17827.72461,27.26465607,27.34812355,27.30362701,324.1801758,4436.236328
2013/1/18 15:00,789.4182739,180.0371857,17070.55664,17055.60352,17040.65039,27.23120499,27.31030846,27.27138329,310.3932495,4284.018066
2013/1/18 16:00,811.1308594,180.4284515,17491.24609,17466.74805,17471.51953,27.21884537,27.29984093,27.25781822,317.4237671,4340.561523
2013/1/18 17:00,725.8760376,124.4225311,15615.15137,15602.33398,15583.61621,27.07300186,27.14716148,27.11008263,280.1365356,3881.326904
2013/1/18 18:00,861.9683228,195.3531342,18572.23047,18553.52344,18554.04102,27.25472832,27.3357029,27.2942791,335.4606323,4549.209473
2013/1/18 19:00,850.5227051,192.0279541,18394.31055,18376.69922,18356.14258,27.25654411,27.3381176,27.30103683,329.5623474,4522.658691
2013/1/18 20:00,806.1751099,167.0097198,17366.92773,17353.56836,17332.20703,27.19844437,27.27507401,27.24046707,310.7712708,4275.480957
2013/1/18 21:00,795.9901733,178.3545685,17187.38477,17175.09375,17180.97656,27.22439766,27.3010273,27.25900459,311.3360291,4294.020508
2013/1/18 22:00,889.2156982,234.5924835,19285.75586,19253.71289,19249.9668,27.372715,27.45428848,27.41720772,354.3469543,4789.793457
2013/1/18 23:00,776.3913574,159.625473,16749.22266,16714.29297,16712.69922,27.13727379,27.21884537,27.18176651,300.6371155,4145.713867
2013/1/19,663.545166,121.3945313,14304.07715,14269.61523,14277.68652,27.04397583,27.12371063,27.08105278,265.4405823,3679.66748
2013/1/19 1:00,669.5057983,125.3015213,14440.86523,14405.04102,14428.53906,27.08384895,27.16485214,27.11845589,268.4755554,3713.013916
2013/1/19 2:00,692.40625,120.8510437,14939.47656,14906.9082,14928.79688,27.0458107,27.12738419,27.08228302,271.0266113,3768.353271
2013/1/19 3:00,673.5411987,104.4910965,14475.22363,14447.4541,14467.69531,26.99378014,27.07535362,27.02838707,260.1377563,3637.701416
2013/1/19 4:00,659.2791748,97.83389282,14179.6084,14150.21191,14181.74512,26.9723568,27.05393028,27.00449181,256.9707642,3582.248779
2013/1/19 5:00,657.9315186,112.9383392,14175.91797,14135.33008,14160.42969,27.0458107,27.12985992,27.08289146,259.419281,3644.997803
2013/1/19 6:00,689.1255493,121.3464813,14864.4873,14826.03516,14848.5498,27.0458107,27.13042831,27.08536339,270.4162292,3757.790283
2013/1/19 7:00,781.7301636,172.6999969,16890.05273,16851.08398,16843.05664,27.18977928,27.27382469,27.23674774,306.190918,4217.637695
2013/1/19 8:00,917.1804199,259.5662842,19918.64063,19889.5332,19909.02734,27.43019485,27.51424026,27.46789169,368.6096191,4972.363281
2013/1/19 9:00,926.0895996,272.9369202,20122.68945,20092.24023,20101.32813,27.48643875,27.57048607,27.52598953,376.4048157,5064.580566
2013/1/19 10:00,956.4465332,295.0667725,20868.75391,20824.40234,20822.36914,27.53160477,27.62000465,27.57916069,395.9507751,5246.372559
2013/1/19 11:00,903.5764771,215.4896851,19542.69531,19495.17383,19508.51563,27.30783463,27.39249039,27.34860229,351.7235107,4754.05127
2013/1/19 12:00,803.6778564,192.2454224,17382.44141,17359.99414,17356.24805,27.26702881,27.34613228,27.30657959,317.7185059,4365.416992
2013/1/19 13:00,859.2802734,221.996933,18621.41406,18596.3125,18574.94922,27.33379173,27.41351128,27.37890625,341.0835266,4653.071777
2013/1/19 14:00,837.812561,198.9318848,18157.87305,18127.9668,18119.98633,27.25673103,27.3383007,27.30056763,330.1369019,4495.121582
2013/1/19 15:00,831.4001465,188.1626892,17969.72461,17962.23242,17937.68164,27.23618698,27.3103447,27.27573776,323.5665283,4422.959961
2013/1/19 16:00,835.2279663,187.7158661,18054.03516,18033.65625,18014.59766,27.23387337,27.31297684,27.27589417,323.8991089,4421.547363
2013/1/19 17:00,769.7484741,145.3419342,16584.67578,16563.79492,16539.81641,27.11972427,27.19635391,27.16174698,296.592865,4089.430908
2013/1/19 18:00,834.7681274,197.5517273,18068.56836,18043.95313,18030.62695,27.28935242,27.36598015,27.3289032,328.3996277,4476.772461
2013/1/19 19:00,807.489563,187.2835388,17482.45313,17459.51563,17467.5332,27.22934341,27.30905151,27.26702881,316.7413635,4346.852539
2013/1/19 20:00,732.1516724,155.0914917,15824.70508,15797.48145,15785.70313,27.14355659,27.22265816,27.18374443,289.1845398,4006.052979
2013/1/19 21:00,738.1149292,162.7973175,15983.7373,15981.0752,15955.44141,27.19724846,27.2683239,27.23432541,292.8803406,4061.920166
2013/1/19 22:00,817.112793,186.9051056,17688.55078,17668.79883,17647.96094,27.25102234,27.32578468,27.29304314,320.3453979,4378.233398
2013/1/19 23:00,745.0258179,132.476059,16041.18164,16010.69141,16008.55566,27.07360077,27.15270424,27.11315346,286.9784546,3958.866455
2013/1/20,631.4852295,102.4514771,13625.7627,13594.24512,13592.1084,26.99884415,27.07547569,27.03345108,253.0010376,3528.511719
2013/1/20 1:00,642.7516479,113.8451614,13874.24414,13850.24609,13867.51074,27.04639053,27.12417603,27.07721138,256.9795837,3601.263428
2013/1/20 2:00,646.4813843,108.7586365,13899.77344,13872.51855,13896.98926,27.03285408,27.11195755,27.06192207,256.4599304,3585.727051
2013/1/20 3:00,605.0792847,85.75119781,13039.74121,13019.56934,13037.60449,26.95747757,27.03163338,26.98466873,239.8688812,3381.053955
2013/1/20 4:00,593.3001099,84.96659851,12743.9541,12724.72754,12743.9541,26.97412682,27.05075645,27.00131798,238.5063019,3358.123047
2013/2/11 11:00,809.9370728,113.8764877,17510.19727,17460.56445,17449.88477,26.84237671,26.92452812,26.89239502,296.1937866,4089.075439
2013/2/11 12:00,715.6107788,64.70220184,15477.91895,15468.55664,15427.38574,26.6926918,26.76028824,26.73471451,261.1438904,3628.110107
2013/2/11 13:00,678.2658081,48.02019882,14670.97266,14638.92969,14635.18262,26.63304138,26.70780373,26.67259026,251.0920868,3473.45459
2013/2/11 14:00,670.3565063,50.21203613,14479.42773,14466.06152,14419.61426,26.64592552,26.71513939,26.69225693,248.7106171,3452.610596
2013/2/11 15:00,699.5253906,57.25422668,15135.51563,15070.81543,15075.08887,26.67879105,26.75789452,26.72517014,256.3736877,3572.30835
2013/2/11 16:00,767.5501099,82.25250244,16583.75586,16535.44141,16544.80469,26.7343502,26.81781578,26.78073692,278.6266479,3849.5979
2013/2/11 17:00,787.1694336,114.2069321,16991.17578,16968.66211,16952.72461,26.86422348,26.93971252,26.90567589,289.642334,4022.027832
2013/2/11 18:00,655.956543,106.6224213,14244.27344,14204.85938,14185.63184,26.805233,26.88186264,26.84972763,257.532959,3592.577148
2013/2/11 19:00,733.5863037,141.8869781,15949.27441,15904.66309,15887.07324,26.9186058,27.00017929,26.96557236,285.6202087,3953.212158
2013/2/11 20:00,760.2532959,162.8264771,16561.13672,16546.18359,16492.42578,27.00555229,27.07665062,27.0544014,296.8884277,4120.753906
2013/2/11 21:00,761.9557495,152.2726898,16535.97656,16493.08594,16460.05664,26.94636726,27.02489662,26.99580383,294.5773315,4064.925781
2013/2/11 22:00,791.8192139,134.3774872,17187.46875,17124.98438,17123.91602,26.88575554,26.96979904,26.94013786,296.5921631,4107.696289
2013/2/11 23:00,775.6480713,102.0391922,16791.91406,16731.58203,16750.80859,26.80918121,26.89322662,26.85614967,285.1945801,3950.222168
2013/2/12,726.366394,63.41122055,15686.87109,15632.95801,15639.36621,26.71198082,26.79296684,26.75894737,261.6905212,3675.198975
2013/2/12 1:00,675.0415039,45.13734055,14603.39941,14545.71973,14569.72656,26.63606262,26.71763229,26.67867088,245.2926483,3449.889893
2013/2/12 2:00,654.8378906,54.52095413,14186.17383,14126.87598,14178.14648,26.68985367,26.77637291,26.72940445,244.1218719,3424.916016
2013/2/12 3:00,615.3317871,40.35109711,13309.2373,13251.55957,13298.55469,26.62558365,26.7114563,26.66760635,230.9044647,3253.799072
2013/2/12 4:00,602.5274048,32.92064667,13054.93066,13007.38477,13056.51855,26.61993599,26.7039814,26.65517807,226.1269531,3191.341797
2013/2/12 5:00,595.3171387,32.07679749,12882.0332,12826.49121,12877.25977,26.58414078,26.67065811,26.62369156,225.0063934,3162.299561
2013/2/12 6:00,607.6438599,41.45721817,13141.86914,13094.21094,13131.1875,26.63129234,26.71533775,26.67084503,230.0717926,3232.349365
2013/2/12 7:00,703.6068726,68.91894531,15199.72168,15154.40234,15188.58105,26.7110405,26.79508591,26.75059128,259.0576172,3610.107178
2013/2/12 8:00,706.6936035,63.05966568,15278.38379,15212.66016,15220.70508,26.71268082,26.79672623,26.76459122,260.3628845,3619.5354
2013/2/12 9:00,735.2374878,90.99966431,15877.51758,15840.23242,15859.34277,26.77884293,26.85733795,26.81839371,272.4773865,3781.325439
2013/2/12 10:00,765.8759766,119.0321426,16586.96094,16523.85742,16569.87109,26.86973572,26.95625305,26.9092865,287.1679382,3975.675537
2013/2/12 11:00,802.5372314,129.7490387,17366.91211,17312.97266,17304.42578,26.85671043,26.9389019,26.90676498,298.2272034,4111.892578
2013/2/12 12:00,750.0612793,106.0394974,16273.74414,16240.10352,16201.65137,26.81717491,26.89317894,26.8690834,281.0679321,3888.143555
2013/2/12 13:00,722.5812378,92.45201111,15667.31543,15628.86426,15648.60547,26.76580238,26.84490585,26.80475807,270.1650085,3752.729736
2013/2/12 14:00,729.1379395,103.9218063,15791.39551,15739.12598,15737.48926,26.82160378,26.90375519,26.86914825,273.5689392,3806.030029
2013/2/12 15:00,734.6942749,102.1501999,15908.28711,15845.8457,15853.2373,26.818964,26.90243912,26.86783218,276.5419617,3820.876465
2013/2/12 16:00,829.5310669,134.8032227,17929.01172,17895.94922,17916.79883,26.87772179,26.95988464,26.91786194,307.0748901,4212.233398
2013/2/12 17:00,762.4053345,109.687973,16504.94141,16481.97852,16457.87891,26.81159592,26.88266754,26.85547447,284.1465759,3927.337891
2013/2/12 18:00,628.3330688,116.1272812,13726.09082,13695.16406,13667.90332,26.82592201,26.90007782,26.87041473,254.1839294,3549.902832
2013/2/12 19:00,724.7210693,162.9659424,15799.9873,15761.53418,15752.07227,27.00538063,27.0844841,27.04987717,288.1723938,4011.66748
2013/2/12 20:00,749.4214478,155.9003143,16358.57813,16316.88965,16272.0293,26.93210411,27.01120377,26.98648643,293.5987244,4043.768799
2013/2/12 21:00,731.0437622,151.3047485,15927.09375,15886.50391,15853.92578,26.95249557,27.02912521,27.00131607,287.1683044,3980.301514
2013/2/12 22:00,758.3876343,135.9167328,16459.80859,16410.67578,16396.22266,26.89255333,26.97223282,26.9419899,288.689209,4006.861572
2013/2/12 23:00,750.8425293,102.7401581,16260.76074,16209.49121,16250.0791,26.79507446,26.87911987,26.83462715,279.1593323,3863.228027
2013/2/13,697.6830444,61.82795334,15107.88281,15055.52832,15061.93652,26.67445374,26.75355339,26.71833992,257.0007629,3569.925781
2013/2/13 1:00,671.2077637,61.43100357,14503.2959,14460.57031,14480.33105,26.708395,26.78564072,26.74856377,250.232605,3496.087646
2013/2/13 2:00,643.2633667,73.44377136,13898.90137,13838.03223,13892.49316,26.75355911,26.84007835,26.7931118,245.2039795,3443.123535
2013/2/13 3:00,610.0250244,43.25883865,13213.87598,13171.15137,13212.23926,26.62484932,26.70584297,26.65945625,230.4382019,3236.790039
2013/2/13 4:00,590.0693359,32.14454269,12745.04199,12695.90723,12742.40527,26.60770226,26.68927574,26.64420319,223.8353271,3144.857666
2013/2/13 5:00,585.5043945,33.12760925,12687.2793,12635.43848,12690.6709,26.62191582,26.70843124,26.65899277,222.6777954,3146.378418
2013/2/13 6:00,620.7436523,51.39103699,13413.81738,13384.41113,13403.28516,26.69785118,26.77200699,26.73492813,237.218811,3313.83667
2013/2/13 7:00,736.1890259,77.77674866,15921.21191,15877.40625,15899.84863,26.72630882,26.80850792,26.76895714,269.1750183,3735.056885
2013/2/13 8:00,727.2809448,71.60862732,15719.82813,15654.13086,15645.05957,26.72757912,26.81162453,26.78443336,266.01297,3701.718506
2013/2/13 9:00,702.5369263,85.00766754,15173.5459,15141.50195,15165.52637,26.75720406,26.83444214,26.79181099,263.2446289,3653.151611
2013/2/13 10:00,729.185791,103.5166931,15816.57715,15729.99121,15755.12598,26.77942276,26.87088394,26.83133316,274.2668152,3803.244385
2013/2/13 11:00,775.6741333,129.2174988,16791.19727,16723.85352,16728.12695,26.86841965,26.95493889,26.92033195,292.7243652,4029.366943
2013/2/13 12:00,696.9229736,81.29260254,15077.42676,15055.52441,15029.55469,26.71641922,26.78563309,26.75659561,261.2893982,3630.939941
2013/2/13 13:00,658.7298584,81.79535675,14213.13867,14201.86914,14188.01953,26.77330399,26.84251785,26.80978394,250.7126923,3516.893799
2013/2/13 14:00,638.4804688,75.28355408,13797.1543,13783.81055,13767.24707,26.7430191,26.8147068,26.78009987,245.5918121,3441.585205
2013/2/13 15:00,658.3493042,67.64502716,14271.21973,14198.72461,14226.49512,26.68054581,26.76706314,26.72751236,247.726593,3464.664795
2013/2/13 16:00,743.1751709,98.38935852,16121.2793,16052.91992,16072.69531,26.7657795,26.849823,26.81274605,275.5938416,3820.373535
2013/2/13 17:00,730.4598999,115.4831009,15834.6123,15799.60938,15776.93457,26.84500694,26.91727257,26.88950157,277.2571411,3848.096924
2013/2/13 18:00,563.2210083,111.6198654,12305.16797,12271.42578,12237.24707,26.8399868,26.91414452,26.88266754,238.745224,3363.073486
2013/2/13 19:00,670.5661621,137.9986725,14621.95508,14575.47559,14560.52246,26.88131523,26.96041489,26.92768288,269.0556641,3751.337891
2013/2/13 20:00,723.404541,157.2899475,15808.2207,15761.22363,15722.77148,26.95074081,27.02984047,27.00264931,286.8296814,3977.799316
2013/2/13 21:00,689.9837646,133.2101288,15019.70508,14991.93457,14923.01758,26.89566994,26.96735573,26.95005226,273.0766296,3791.229004
2013/2/13 22:00,751.7689819,131.4028625,16329.96973,16294.70703,16231.70313,26.86655617,26.94071388,26.92281151,286.8222046,3968.091064
2013/2/13 23:00,762.4299316,108.4278183,16498.4043,16445.82813,16457.83398,26.84245682,26.92403221,26.88757896,282.8536072,3924.63916
2013/2/14,699.0369263,69.55196381,15126.46289,15072.54883,15074.68457,26.71151543,26.79308891,26.75907135,258.1199951,3604.569336
2013/2/14 1:00,683.5406494,65.93924713,14801.1416,14745.59961,14766.96191,26.71704483,26.80109215,26.76154137,255.076767,3547.338867
2013/2/14 2:00,704.4117432,85.23558807,15247.06738,15189.88867,15241.1582,26.76343346,26.84805679,26.80051231,263.5652466,3671.506104
2013/2/14 3:00,648.9172974,61.53678894,14034.07813,13986.27441,14031.94336,26.69107628,26.77327538,26.72815323,244.6604767,3418.146484
2013/2/14 4:00,579.1401978,41.5945549,12549.71289,12503.25,12551.31445,26.62991142,26.71210289,26.66451836,223.5881195,3140.899414
2013/2/14 5:00,611.8116455,44.85412979,13254.70215,13201.2959,13252.56543,26.63419724,26.71824265,26.67315102,231.3840027,3249.894775
2013/2/14 6:00,622.2592773,54.34565735,13433.04492,13409.5459,13423.97461,26.68057632,26.75473404,26.71765327,237.0480194,3318.281006
2013/2/14 7:00,717.1192017,87.6540451,15503.77832,15460.05273,15496.37012,26.80125046,26.88093185,26.83890533,268.135437,3723.418213
2013/2/14 8:00,704.8012695,65.54292297,15282.38281,15222.56836,15193.16113,26.70642281,26.78552246,26.76138496,257.8960876,3612.688232
2013/2/14 9:00,700.1846313,104.3542557,15169.89355,15120.76074,15154.94043,26.82999992,26.91340065,26.86707878,269.5816956,3726.814209
2013/2/14 10:00,727.9946899,138.3540649,15822.73926,15739.98438,15804.53418,26.9358654,27.02732658,26.97606277,284.4954224,3935.577148
2013/2/14 11:00,814.507019,153.651886,17693.7168,17644.00391,17621.625,26.91736412,26.99646568,26.96742821,307.5132751,4240.998535
2013/2/14 12:00,749.2111816,129.3450012,16244.97168,16182.13184,16195.45215,26.88646889,26.9705143,26.93343544,284.9618225,3950.400391
2013/2/14 13:00,705.8911133,123.591217,15272.8457,15243.18066,15268.81641,26.90126419,26.97542191,26.9333992,273.0021057,3810.510498
2013/3/3 1:00,666.8709106,75.88318634,14408.2168,14387.38086,14358.55664,26.76648521,26.83756256,26.80603409,251.9454498,3520.525146
2013/3/3 2:00,633.911499,64.38762665,13692.13867,13663.86133,13643.00684,26.7609539,26.83511162,26.80297661,241.1428986,3387.329834
2013/3/3 3:00,593.8121948,43.70203781,12840.71875,12819.35742,12795.8584,26.67749596,26.74917984,26.71704483,226.7763519,3195.857178
2013/3/3 4:00,583.7695313,40.53636551,12622.32715,12596.16699,12571.58496,26.68746185,26.75728226,26.72701263,226.8092346,3172.557373
2013/3/3 5:00,561.4782715,36.92450714,12124.06836,12091.49023,12069.06055,26.6663723,26.74052811,26.708395,219.1252899,3075.87207
2013/3/3 6:00,604.3091431,51.39908981,13050.65918,13027.6416,12987.05273,26.68929672,26.75907135,26.73379326,231.2334137,3243.66748
2013/3/3 7:00,750.4248047,125.2727127,16230.97168,16193.05273,16169.02051,26.92036057,26.99637222,26.96670914,283.8887634,3938.210205
2013/3/3 8:00,823.9940186,152.8584595,17862.06641,17827.42773,17807.74219,26.966362,27.04299164,27.01138878,310.7084045,4250.133789
2013/3/3 9:00,787.1743164,163.8271484,17094.81445,17066.54492,17045.18359,27.02966499,27.10382271,27.07226753,305.4872742,4194.476563
2013/3/3 10:00,820.8960571,174.2181244,17844.96094,17810.66211,17796.10156,27.0458107,27.12244034,27.08848953,316.8574829,4331.187988
2013/3/3 11:00,761.8022461,127.3627548,16496.80859,16480.17383,16424.63281,26.91406441,26.98270035,26.96234512,288.1314392,3986.388916
2013/3/3 12:00,646.8779297,90.4537735,14016.74219,14018.37109,13958.55762,26.80097008,26.865242,26.84299278,252.6476593,3509.481934
2013/3/3 13:00,746.7103271,133.5665894,16189.31543,16169.7373,16162.07813,26.93272209,27.00626373,26.96918106,285.8300476,3955.720459
2013/3/3 14:00,681.0764771,104.156456,14721.19141,14702.49805,14673.12598,26.84311485,26.91232872,26.88266754,262.4935303,3651.763916
2013/3/3 15:00,670.8105469,94.5434494,14521.45313,14491.5459,14457.90137,26.82333946,26.89749718,26.86783218,257.901001,3592.194092
2013/3/3 16:00,688.5479126,93.41130066,14900.99707,14889.31738,14860.40918,26.83017731,26.89939117,26.86914825,263.360321,3649.806885
2013/3/3 17:00,630.0447388,55.21441269,13607.5127,13597.3418,13537.52734,26.70903969,26.77330971,26.75047112,238.9003754,3334.615723
2013/3/3 18:00,614.3846436,72.33627319,13293.64063,13280.82227,13240.7832,26.7819519,26.84869194,26.82086945,239.0139771,3356.296631
2013/3/3 19:00,636.4612427,81.00901794,13763.61719,13749.49219,13708.90332,26.80230904,26.86720467,26.84185982,246.2200317,3451.720703
2013/3/3 20:00,640.5501709,87.73801422,13900.75879,13893.31152,13859.13184,26.81288338,26.87899208,26.84932709,249.7457275,3475.576416
2013/3/3 21:00,624.9785156,76.22884369,13511.94727,13504.90332,13437.04395,26.78741646,26.84921455,26.82943916,242.9013672,3393.91748
2013/3/3 22:00,669.4606323,96.75714874,14495.28516,14462.17383,14415.70996,26.84064102,26.91232872,26.88760757,259.2678528,3604.650146
2013/3/3 23:00,678.9022827,88.76415253,14706.72949,14678.95898,14649.0498,26.80789948,26.87772179,26.84992218,259.2173157,3603.219238
2013/3/4,631.7546387,69.64122009,13658.95117,13634.38379,13600.2041,26.78316879,26.85362053,26.82704735,242.531601,3401.824463
2013/3/4 1:00,619.0971069,63.99135971,13385.98145,13356.07422,13340.61133,26.75287056,26.82455635,26.79242134,238.4270935,3341.514404
2013/3/4 2:00,611.3635254,59.8404541,13216.98438,13193.44141,13179.04102,26.71398735,26.78567123,26.7510643,235.8917694,3288.577881
2013/3/4 3:00,583.4935913,49.17379379,12650.48926,12624.85352,12609.33496,26.70846939,26.77768326,26.74554634,225.8012848,3180.631104
2013/3/4 4:00,583.442688,48.23778534,12605.32324,12583.96094,12567.37109,26.69684982,26.76606369,26.73392868,225.1953735,3164.031494
2013/3/4 5:00,577.6270752,49.59514236,12527.34277,12507.56738,12477.11035,26.67255211,26.74176598,26.71210289,224.8479004,3160.858398
2013/3/4 6:00,615.0599365,77.69054413,13315.02637,13305.39453,13250.41309,26.78256989,26.84870529,26.8245945,239.5151672,3363.944336
2013/3/4 7:00,791.9482422,152.2967377,17188.53711,17150.01953,17118.51953,26.99323463,27.06802177,27.04083061,303.1892395,4157.333984
2013/3/4 8:00,909.1876221,226.1974182,19800.6543,19758.98242,19725.88672,27.22314453,27.3010273,27.27444458,356.5026855,4803.250488
2013/3/4 9:00,869.7243042,215.655838,18972.83789,18948.24219,18936.46289,27.18113136,27.25529099,27.2213192,341.9799805,4639.855469
2013/3/4 10:00,870.9766235,217.433197,18950.49805,18893.85938,18908.26367,27.18423843,27.26581192,27.22626305,343.9968872,4649.256836
2013/3/4 11:00,769.9514771,139.9371643,16673.43945,16645.15039,16613.62695,26.95315361,27.02611351,26.99704742,292.6264038,4042.579102
2013/3/4 12:00,622.965332,90.49833679,13497.71973,13495.06738,13435.25293,26.83629608,26.9005661,26.87831879,247.7264099,3444.612793
2013/3/4 13:00,766.3280029,155.1540222,16648.60352,16636.32227,16612.82422,27.00687981,27.07362175,27.04210472,297.2964172,4087.020996
2013/3/4 14:00,730.8103638,130.5353394,15845.27344,15844.25586,15790.32422,26.94450188,27.0087719,26.98652458,282.2036438,3894.605713
2013/3/4 15:00,697.3893433,112.256897,15127.71094,15088.25977,15075.44141,26.87961388,26.95435143,26.91974449,270.3854065,3731.950195
2013/3/4 16:00,739.0014038,126.9685745,16035.24902,16016.18457,16001.79688,26.92730713,26.996521,26.96257019,282.4772034,3912.34082
