SS_TimeStamp,GROSS_LOAD,GEN_MVAR,PHASE_A_CURRENT,PHASE_B_CURRENT,PHASE_C_CURRENT,VOLTAGE_AB,VOLTAGE_BC,VOLTAGE_CA,FIELD_VOLTAGE,FIELD_CURRENT
2013/3/4 17:00,697.4508667,88.44631195,15079.58887,15076.41309,15015.01367,26.83145905,26.89262199,26.87100983,262.5993042,3656.071533
2013/3/4 18:00,702.0175781,95.53259277,15186.55273,15164.69922,15129.36621,26.83550262,26.90224648,26.87505341,266.0299988,3691.58667
2013/3/4 19:00,722.4890137,123.2368393,15693.31055,15675.13574,15621.20508,26.91601563,26.98215103,26.95990372,279.2619019,3854.320313
2013/3/4 20:00,676.9886475,97.84496307,14684.90234,14665.67578,14615.87207,26.86536217,26.9314785,26.90675735,261.1083984,3635.787109
2013/3/4 21:00,669.5217285,95.95204163,14479.48242,14454.93262,14398.30566,26.84432983,26.90859985,26.88698006,258.9284973,3593.742188
2013/3/4 22:00,733.5288696,129.5574493,15935.6377,15911.07129,15884.36914,26.94260788,27.01182175,26.98216057,282.9154358,3911.023438
2013/3/4 23:00,724.3162231,111.4149933,15700.2793,15691.7334,15642.60059,26.88084793,26.94511986,26.92287064,276.1864319,3814.47583
2013/3/5,667.7531128,75.78639984,14462.24902,14428.59375,14402.43359,26.77454758,26.84376144,26.81656837,251.2587891,3520.861572
2013/3/5 1:00,633.3242798,62.70359039,13698.71973,13680.00977,13647.44922,26.76154137,26.83015633,26.80109215,241.3210754,3381.753906
2013/3/5 2:00,637.9710693,62.51902008,13834.93945,13814.69336,13786.92188,26.75165176,26.8190403,26.78937721,242.7524414,3403.679199
2013/3/5 3:00,628.7877197,58.99177933,13603.35059,13581.46094,13554.21582,26.72571754,26.79245949,26.7627964,239.4376831,3338.422363
2013/3/5 4:00,637.5560303,46.28755188,13780.7168,13761.48926,13740.12695,26.67378616,26.74053001,26.70901108,236.0839539,3327.895996
2013/3/5 5:00,631.4824219,52.54565811,13667.51563,13643.51855,13628.52148,26.70962906,26.77884293,26.74670982,238.6131897,3338.47876
2013/3/5 6:00,680.2029419,87.67063904,14741.48535,14723.32813,14680.60156,26.81036186,26.87648392,26.85176659,261.6204834,3600.151367
2013/3/5 7:00,850.9639282,179.9817963,18508.69336,18475.56641,18446.74414,27.05942535,27.13297462,27.10639191,326.62854,4439.560547
2013/3/5 8:00,938.5494385,220.6776581,20401.25977,20375.6582,20335.03711,27.18237495,27.2546711,27.23181343,362.7619629,4874.633789
2013/3/5 9:00,925.8902588,247.7824707,20229.75586,20184.39648,20164.0332,27.26681137,27.34344101,27.31377983,367.1950684,4938.384766
2013/3/5 10:00,938.1509399,230.0414581,20416.83984,20374.64063,20370.47656,27.21329498,27.29300308,27.25592613,365.1985168,4913.353027
2013/3/5 11:00,908.4705811,174.0095062,19678.29688,19648.91406,19613.12695,27.06250763,27.13419151,27.10700035,340.2393799,4611.479492
2013/3/5 12:00,790.9432983,147.413681,17118.99609,17096.63086,17064.58984,27.00131798,27.07242393,27.04276276,300.920929,4147.736328
2013/3/5 13:00,846.6561279,180.6682129,18402.28125,18389.46484,18368.83008,27.05347252,27.12021446,27.08807945,326.1814575,4426.628906
2013/3/5 14:00,813.2614136,170.371521,17636.07813,17631.80469,17597.31641,27.06682396,27.13171005,27.10451889,313.4849243,4291.271973
2013/3/5 15:00,812.4907227,159.6475525,17630.00977,17595.30273,17567.5332,27.01554108,27.08536339,27.05817032,311.87146,4256.188965
2013/3/5 16:00,803.1932983,136.7317657,17433.0625,17405.29297,17381.30273,26.93629646,27.00798416,26.97584915,303.7073975,4143.590332
2013/3/5 17:00,853.6487427,133.1830292,18459.5625,18451.01563,18391.20313,26.94632721,27.00998878,26.99021149,315.3026733,4293.786621
2013/3/5 18:00,846.0761108,157.0673676,18328.67188,18301.4082,18263.46484,27.03286362,27.10019302,27.07300186,319.9126587,4357.74707
2013/3/5 19:00,860.00177,156.5874634,18627.82227,18616.60742,18572.81445,27.02541733,27.09030724,27.06744385,320.5691223,4400.427734
2013/3/5 20:00,641.3248291,68.49188995,13884.37207,13870.00293,13825.65918,26.75907135,26.82333946,26.7961483,244.3384399,3424.487793
2013/3/5 21:00,654.2185059,79.85149384,14144.4082,14143.25684,14082.45703,26.81402016,26.87334442,26.85109901,250.1484833,3511.444824
2013/3/5 22:00,653.4794312,114.3927231,14196.21191,14188.15137,14138,26.90365601,26.96731949,26.94320679,260.6329346,3626.878662
2013/3/5 23:00,651.3467407,93.67541504,14118.70605,14089.3252,14042.32813,26.84497643,26.91172028,26.88886452,254.8522491,3544.443604
2013/3/6,605.8757935,65.00921631,13119.99609,13098.08496,13056.39844,26.76337624,26.82764816,26.80356407,236.3575287,3311.236328
2013/3/6 1:00,626.9515991,68.56822205,13588.62109,13557.13477,13541.16016,26.74907112,26.81893158,26.78614998,241.5179749,3377.441406
2013/3/6 2:00,660.3651123,78.58436584,14293.48633,14269.98828,14260.91699,26.78005981,26.85113907,26.81714058,249.9082336,3504.601318
2013/3/6 3:00,647.9118652,70.04936981,14019.97363,13993.27148,13987.39551,26.74670982,26.81839371,26.78378677,247.3754883,3432.595459
2013/3/6 4:00,641.2767944,69.66766357,13859.06543,13830.78711,13816.3418,26.78802299,26.85971069,26.82698631,245.4999084,3433.323975
2013/3/6 5:00,639.4462891,73.07136536,13836.25781,13814.89551,13794.60156,26.80480003,26.87401199,26.84187698,246.2350159,3442.56543
2013/3/6 6:00,683.8286743,92.65370178,14811.57324,14773.63672,14752.27539,26.84618187,26.91727257,26.89008141,260.3699951,3635.518066
2013/3/6 7:00,748.197937,129.085434,16253.56152,16212.49121,16180.44727,26.91727257,26.98895836,26.96232414,287.1321411,3950.091553
2013/3/6 8:00,927.4997559,210.849411,20181.39648,20142.4082,20140.27344,27.14715958,27.22131729,27.18671036,358.0987854,4799.831055
2013/3/6 9:00,888.5755615,210.5247803,19334.94531,19299.56055,19276.0625,27.16573524,27.23925591,27.20959473,345.9269104,4671.177246
2013/3/6 10:00,899.3102417,216.0685425,19634.05859,19575.30078,19553.9375,27.19537926,27.27510452,27.24481583,351.5953674,4746.190918
2013/3/6 11:00,823.0782471,137.8956451,17840.83398,17822.72461,17764.95117,26.95993996,27.02603531,27.00690842,307.7752075,4217.216309
2013/3/6 12:00,692.7888184,99.67606354,14983.98145,14963.9375,14919.90039,26.8579464,26.92655182,26.8999691,263.8390503,3679.572998
2013/3/6 13:00,818.0831299,173.5139008,17787.39844,17783.125,17749.89453,27.06036186,27.12463188,27.09689331,315.9806519,4326.466797
2013/3/6 14:00,781.7468872,144.1318359,16994.6543,16962.61133,16936.97656,26.96796227,27.03902054,27.00998497,300.008606,4104.067383
2013/3/6 15:00,761.7737427,125.8450623,16524.16797,16492.125,16460.61719,26.90553093,26.97536278,26.9457016,289.6965637,3979.80249
2013/3/6 16:00,764.3519897,118.6550751,16590.02734,16562.25781,16538.12305,26.91159058,26.98080635,26.95056343,287.1999207,3965.087402
2013/3/6 17:00,702.6426392,64.59037018,15228.01074,15206.11523,15158.04883,26.74361801,26.80603409,26.78564072,259.000824,3595.22998
2013/3/6 18:00,705.6658325,110.2835007,15303.29688,15268.5918,15239.20996,26.88886452,26.96055031,26.93088722,270.4013977,3761.437744
2013/3/6 19:00,708.6044922,115.0384979,15390.05762,15357.86035,15323.91211,26.91727257,26.9840126,26.95929527,271.6251221,3782.762207
2013/3/6 20:00,668.5947876,85.50653839,14499.16016,14485.34277,14430.2998,26.81171417,26.87540817,26.85126495,256.5149231,3561.593994
2013/3/6 21:00,664.9224854,91.30635834,14438.68359,14411.4375,14359.64258,26.82706642,26.89194489,26.86969757,257.8181458,3568.110107
2013/3/6 22:00,724.1591187,127.369751,15716.40625,15681.15918,15658.47852,26.94581223,27.01502609,26.98596382,280.6053467,3873.182373
2013/3/6 23:00,736.9927979,113.931572,15989.97559,15947.25098,15920.75586,26.9081192,26.97922897,26.95203781,280.4689941,3863.479492
2013/3/7,684.2652588,92.93549347,14801.29883,14762.84766,14741.48633,26.85671043,26.9259243,26.89873314,260.0090332,3624.755615
2013/3/7 1:00,666.5240479,80.20754242,14410.63672,14370.04688,14352.4248,26.80850601,26.87771988,26.84867668,254.3071899,3527.938721
2013/3/7 2:00,660.286377,73.68094635,14292.65039,14255.49316,14236.81738,26.80171776,26.87093163,26.84064102,249.663559,3497.630127
2013/3/7 3:00,621.3249512,61.93139648,13458.67871,13423.10254,13406.2168,26.75219154,26.81947136,26.7922802,239.3329163,3331.99585
2013/3/7 4:00,609.3916626,52.14623642,13162.39063,13127.71875,13106.35645,26.72218323,26.78892517,26.75983429,234.38591,3265.657959
2013/3/7 5:00,616.8831787,61.68336487,13367.31152,13325.14746,13305.55078,26.77264404,26.84185791,26.81219482,236.9590302,3323.518066
2013/3/7 6:00,665.6090698,88.94282532,14446.76953,14400.82324,14367.72852,26.84436798,26.91358185,26.88947296,255.7801056,3564.100342
2013/3/19 23:00,802.9247437,134.9408569,17390.83203,17355.66797,17354.51563,26.97031975,27.04010201,27.00987244,301.8910217,4147.628906
2013/3/20,720.5145874,97.86405945,15598.65332,15564.25391,15568.52637,26.86842346,26.93826485,26.9030304,271.6576843,3773.303223
2013/3/20 1:00,727.8517456,111.8122406,15763.16699,15726.85156,15734.24414,26.90471649,26.97640419,26.94122696,276.7999268,3842.447021
2013/3/20 2:00,700.5250854,106.888382,15154.81152,15128.65137,15135.58691,26.9043045,26.97351837,26.93643761,268.9892578,3747.27417
2013/3/20 3:00,649.045166,85.67011261,14038.82129,14017.96777,14026.00391,26.83817101,26.90432549,26.86724472,252.2179108,3517.981689
2013/3/20 4:00,640.8526001,81.47755432,13882.69043,13862.5957,13869.28516,26.81655884,26.88330269,26.84622002,248.2990265,3474.097412
2013/3/20 5:00,641.3723755,80.57546997,13911.82422,13893.93555,13898.20703,26.81344986,26.88266373,26.84311295,248.5842285,3475.78418
2013/3/20 6:00,718.8960571,116.1880112,15620.00977,15601.31738,15600.7832,26.91974449,26.98895836,26.95435143,276.3899231,3834.974121
2013/3/20 7:00,869.885437,174.2061615,18874.58203,18828.11133,18827.58594,27.07980919,27.1539669,27.12183189,329.4514771,4494.703125
2013/3/20 8:00,960.4127808,244.6517487,20976.60742,20937.08594,20925.87305,27.29609299,27.36839867,27.33873367,378.3805237,5054.580078
2013/3/20 9:00,948.868042,242.989975,20673.13477,20649.125,20659.29883,27.27699661,27.34809494,27.31348991,374.4359436,5008.117676
2013/3/20 10:00,895.1550903,229.4747162,19572.06836,19510.11719,19536.82617,27.23120499,27.31089592,27.27322769,355.5722656,4788.145508
2013/3/20 11:00,837.357666,159.4314575,18183.74805,18145.43164,18137.75,27.04449844,27.11676025,27.08709908,317.8774109,4349.227051
2013/3/20 12:00,560.9824829,81.68556213,12170.61133,12174.88379,12125.75098,26.82518387,26.88698196,26.8579464,230.2637177,3252.357422
2013/3/20 13:00,674.5702515,145.9273834,14759.64355,14759.64355,14727.59961,26.99390221,27.0557003,27.02603531,274.045105,3804.783203
2013/3/20 14:00,653.1584473,128.041153,14226.11914,14204.75684,14186.59961,26.94693565,27.01800156,26.9840126,264.4460449,3677.920166
2013/3/20 15:00,740.7684326,147.703598,16108.58008,16095.73535,16098.41309,27.00688934,27.0761013,27.03655052,288.1826782,4002.868408
2013/3/20 16:00,882.1895142,189.449295,19191.25391,19163.48242,19166.6875,27.11996841,27.19165611,27.15704918,336.3997192,4594.588379
2013/3/20 17:00,785.9683228,113.6058502,17009.09375,17013.09961,16982.39063,26.92036247,26.98463058,26.95558739,291.8789368,4026.080566
2013/3/20 18:00,740.9555664,108.8745575,16035.43066,16013.01758,16000.72461,26.89502335,26.96484566,26.93271255,278.4804993,3870.778564
2013/3/20 19:00,731.9870605,114.9902191,15879.29688,15870.66602,15849.30273,26.90682602,26.97109604,26.94143295,279.5473328,3870.162842
2013/3/20 20:00,705.0513306,94.99391937,15291.06445,15288.92773,15265.42969,26.83627701,26.90301895,26.87088394,267.6486206,3715.601074
2013/3/20 21:00,677.3406372,90.29829407,14672.77441,14677.55469,14636.45801,26.83322525,26.89502335,26.86841965,258.8157043,3614.44165
2013/3/20 22:00,757.7944336,126.2161713,16423.76563,16393.57422,16378.36328,26.9234333,26.99511719,26.96545601,286.8689575,3967.92627
2013/3/20 23:00,757.522644,119.3366623,16416.5293,16384.26563,16379.51367,26.90605164,26.98020935,26.94807434,285.1672974,3950.332275
2013/3/21,710.2576294,89.42002106,15410.0752,15376.94629,15372.14844,26.81965256,26.89194489,26.85980797,267.0950012,3709.042725
2013/3/21 1:00,717.3243408,106.7990265,15539.55664,15501.66211,15507.5127,26.88578224,26.95993996,26.9228611,271.9015198,3795.477295
2013/3/21 2:00,697.2416992,98.07506561,15147.90234,15116.98535,15117.72852,26.86597061,26.93951988,26.90491295,265.6728821,3713.827393
2013/3/21 3:00,668.7417603,72.78340912,14491.3877,14460.98047,14464.75195,26.74612999,26.8221817,26.78320885,252.3624115,3515.60498
2013/3/21 4:00,653.3197021,69.42823029,14117.20801,14086.67773,14088.81348,26.76523399,26.83691978,26.79984093,248.1798401,3467.584473
2013/3/21 5:00,664.6695557,69.74507904,14373.85449,14340.77441,14343.94727,26.74537468,26.82010078,26.78492546,251.4094391,3500.92627
2013/3/21 6:00,739.4453735,114.5667725,16041.38184,16006.11621,16005.58984,26.88327599,26.95990372,26.92529678,280.3016663,3879.060791
2013/3/21 7:00,877.3468018,182.5753021,19051.46484,19005.02734,18999.14453,27.11015892,27.18926239,27.15712547,334.5281982,4554.05957
2013/3/21 8:00,962.81427,239.3292542,20969.82227,20933.50391,20904.08789,27.25117874,27.32837677,27.30118561,375.7479858,5039.297852
2013/3/21 9:00,929.8983765,241.9257813,20296.61719,20234.10742,20238.37891,27.23615074,27.32080269,27.28806114,367.7583313,4935.813965
2013/3/21 10:00,951.3375244,250.4094391,20763.51953,20697.29688,20722.92969,27.28126144,27.36839676,27.32884598,376.6991577,5045.730469
2013/3/21 11:00,859.8359375,155.0254822,18616.17578,18571.31445,18556.36133,27.00321007,27.07983971,27.05017853,322.1922913,4392.883301
2013/3/21 12:00,714.1362915,103.7999039,15453.30859,15432.72363,15411.36133,26.84843254,26.91954994,26.88741493,271.6552124,3767.05957
2013/3/21 13:00,865.4407959,201.5860748,18828.60352,18798.69531,18807.76563,27.15328217,27.22930336,27.19036102,336.8279114,4592.243164
2013/3/21 14:00,847.4903564,175.1876678,18394.99219,18380.03906,18368.81836,27.07115746,27.14284134,27.10823441,326.4963379,4432.905273
2013/3/21 15:00,837.7437134,163.4978638,18163.32617,18112.05859,18103.51367,27.04143524,27.1205349,27.08903694,319.8451843,4357.65918
2013/3/21 16:00,832.6737061,155.1912384,18024.3125,17990.67578,17982.13086,27.02729034,27.10392189,27.07115936,314.7863159,4314.687012
2013/3/21 17:00,773.4736938,97.87786102,16735.12109,16722.83789,16692.39844,26.85114861,26.91789055,26.89069939,284.2304993,3936.034668
2013/3/21 18:00,651.5508423,86.16081238,14103.95605,14083.73145,14064.50488,26.81402969,26.88382339,26.85168839,253.1615295,3529.365723
2013/3/21 19:00,618.1638184,92.71234131,13400.50098,13384.54785,13358.91211,26.86289024,26.93021011,26.8999691,244.704483,3455.58667
2013/3/21 20:00,518.0760498,55.08078384,11238.73145,11224.28613,11205.05957,26.73246574,26.80167961,26.76648521,214.7939911,3029.315674
2013/3/21 21:00,516.9788208,46.32562637,11220.08691,11221.51172,11181.99023,26.67563057,26.73803711,26.70776749,212.461853,2983.320068
2013/3/21 22:00,557.1744995,65.58985138,12068.5498,12057.31152,12043.9375,26.75778008,26.82699203,26.79174042,225.1974487,3179.861084
2013/3/21 23:00,579.317749,59.7474823,12538.23047,12502.63086,12494.08594,26.74917984,26.82333946,26.78873253,229.3280182,3227.645508
2013/3/22,511.8857727,40.70108032,11086.15723,11046.12793,11046.68555,26.68319511,26.75735283,26.71962738,208.5443726,2966.333252
2013/3/22 1:00,514.0889893,42.57172775,11146.73047,11100.77246,11107.18066,26.68304634,26.7578125,26.72073555,211.1123657,2972.871338
2013/3/22 2:00,511.1700745,34.05513,11046.33984,11011.09277,11014.83203,26.66142654,26.73558426,26.69603729,207.6165771,2936.511475
2013/3/22 3:00,512.9927979,31.96920776,11101.14648,11065.6543,11067.74512,26.6595459,26.73370361,26.69415283,206.6457214,2933.772461
2013/3/22 4:00,515.6428223,36.13092804,11141.19238,11106.52148,11110.79297,26.68605042,26.7577343,26.71818352,209.2753906,2962.829346
2013/3/22 5:00,521.8544922,35.05254745,11320.80371,11280.74121,11289.8125,26.66574478,26.74237442,26.70035172,209.9152832,2977.71167
2013/3/22 6:00,543.0891724,52.18603134,11788.73047,11748.1416,11747.62402,26.69914436,26.775774,26.73682022,219.5704956,3090.774658
2013/3/22 7:00,659.9499512,106.9139862,14320.66406,14255.22656,14255.49316,26.87340355,26.95560646,26.92037201,258.4666748,3622.009521
2013/3/22 8:00,855.4661865,185.2281189,18626.4082,18577.27539,18570.31641,27.08790398,27.16700554,27.13487053,327.9495239,4483.228027
2013/3/22 9:00,883.3518677,214.9641724,19263.2793,19212.00977,19201.32813,27.19294739,27.27204895,27.24238396,345.6356812,4693.640625
2013/3/22 10:00,924.1747437,240.248642,20201.69141,20134.39844,20159.5,27.25716019,27.34182358,27.29980087,366.7364807,4919.311035
2013/3/22 11:00,887.4246826,177.4915924,19284.6875,19247.28906,19215.78711,27.07857513,27.15273285,27.1280117,335.3690186,4564.544434
2013/3/22 12:00,742.9724731,116.0658035,16108.34766,16082.71191,16058.34277,26.90884399,26.97987175,26.95021057,280.4000854,3898.894775
2013/3/22 13:00,847.4454956,177.5495148,18421.41406,18373.91797,18382.96289,27.0817337,27.15836334,27.12317848,325.6515503,4440.652832
2013/3/22 14:00,841.6591797,175.599411,18234.19141,18189.82031,18194.64063,27.13974571,27.21637344,27.18176651,323.6427917,4405.621094
2013/3/22 15:00,806.6918945,130.0760498,17409.99023,17357.39648,17368.58594,27.08159447,27.1582222,27.12361526,303.4194031,4144.649414
2013/3/22 16:00,802.5595703,144.2792664,17262.11719,17217.72852,17236.95313,27.20456123,27.28119087,27.241642,304.5010986,4188.004883
2013/3/22 17:00,683.8092651,96.18308258,14671.81445,14632.05859,14643.24121,27.06658745,27.14074516,27.1036644,262.8250732,3652.332764
2013/3/22 18:00,616.5092773,129.9951935,13350.62207,13318.59961,13308.69141,27.17870903,27.25039291,27.21767044,257.3135681,3599.823242
2013/3/22 19:00,605.5162964,123.7632141,13117.66602,13083.31152,13104.99707,27.16693687,27.24109459,27.19843674,254.239975,3551.866943
2013/3/22 20:00,572.0251465,107.8441086,12370.54688,12348.38086,12384.95215,27.10580254,27.17564583,27.12867928,242.3670197,3390.115723
2013/3/22 21:00,534.1928711,98.49549103,11563.2959,11563.77637,11545.06738,27.06371498,27.12798309,27.09584808,232.6125183,3254.833984
2013/3/22 22:00,608.4927368,129.152359,13193.24609,13153.90332,13150.06152,27.15739632,27.23402786,27.1969471,257.1590271,3568.779541
2013/3/22 23:00,688.1318359,145.2326965,14890.20605,14840.30469,14860.29688,27.19728088,27.27391052,27.23682976,277.6137085,3846.797119
2013/3/23,609.7075195,113.2116699,13158.68066,13110.00977,13123.94238,27.12867546,27.2053051,27.16822815,250.6237793,3518.793457
2013/3/23 1:00,567.6453857,102.3908463,12214.39258,12163.62305,12181.21387,27.09756279,27.17666626,27.13711357,237.9679718,3360.811035
2013/3/23 2:00,578.8427124,104.3484497,12475.47852,12426.87891,12439.69629,27.10822678,27.18733025,27.1496315,240.0490417,3401.138184
2013/3/23 3:00,530.9208374,83.10980225,11439.81348,11400.35645,11410.20215,27.03607178,27.11270142,27.07315063,225.1143494,3186.140381
2013/3/23 4:00,512.9383545,67.78907013,11059.62402,11016.90039,11023.83398,26.9840126,27.06064224,27.02109337,218.6444702,3082.065674
2013/3/23 5:00,503.8900757,88.87093353,10882.12012,10837.77637,10848.45703,27.04274178,27.11996841,27.07981873,222.5583038,3135.978516
2013/3/23 6:00,533.6749268,103.2773743,11536.60547,11490.14258,11498.6875,27.07609367,27.15457535,27.11317253,232.3100586,3260.947754
2013/3/23 7:00,649.3522949,146.4108887,14101.15039,14046.1416,14049.88086,27.19968987,27.27817154,27.24109459,269.9298706,3750.653076
2013/3/23 8:00,814.875061,224.4256897,17763.68359,17692.6875,17720.45898,27.44147682,27.52362823,27.48349953,332.8389282,4531.897949
2013/3/23 9:00,824.2219238,237.5413971,17979.94336,17929.67188,17961.7168,27.45557404,27.53714752,27.49454498,340.3258362,4619.437988
2013/3/23 10:00,895.3747559,279.70401,19570.95117,19498.32031,19540.52734,27.60446739,27.6885128,27.64461517,373.2504883,5025.966797
2013/3/23 11:00,843.3616333,207.8673096,18258.52148,18220.24219,18205.91602,27.37328529,27.44744492,27.41778183,335.6791687,4547.527344
2013/3/23 12:00,691.451416,160.1624908,14991.95508,14956.17188,14940.68555,27.24542046,27.31710815,27.28497124,283.8972473,3917.73584
2013/3/23 13:00,830.3233643,235.3317566,18084.08008,18038.46875,18060.31641,27.47457695,27.55367851,27.51165581,341.451355,4637.952148
2013/3/23 14:00,822.7949219,222.126236,17871.11523,17844.97266,17838.56445,27.40164948,27.47639465,27.44178963,332.2866821,4540.299805
2013/3/23 15:00,803.2662354,205.1067963,17469.98633,17414.97656,17429.39648,27.36098289,27.44008255,27.4030056,324.9878845,4424.668945
2013/3/23 16:00,834.4289551,214.2060242,18124.72461,18062.25586,18090.54297,27.39989662,27.48394203,27.44191933,335.7496948,4552.691895
2013/3/23 17:00,743.7505493,150.9310913,16039.375,16017.57324,15991.93848,27.23266029,27.3013649,27.27417374,293.0586853,4040.18042
2013/3/23 18:00,671.1865845,136.1440735,14503.78027,14469.60059,14482.41797,27.18592262,27.25816917,27.21861839,269.2936096,3779.748535
2013/3/23 19:00,655.1953125,125.7611923,14149.6543,14146.54492,14151.30371,27.12057686,27.18732071,27.14776993,265.465271,3683.303223
2013/3/23 20:00,585.6859741,118.521759,12684.85449,12643.70703,12689.63574,27.12351036,27.19955063,27.15011215,248.2909698,3472.955322
2013/3/23 21:00,536.1985474,109.4526062,11605.05664,11581.55762,11564.99512,27.11380768,27.18302155,27.14841461,235.2094116,3309.13623
2013/3/23 22:00,605.8019409,129.272644,13140.91406,13104.59863,13102.46191,27.15148544,27.22564507,27.1891861,255.7349701,3561.131348
2013/3/23 23:00,656.159668,136.388092,14198.93359,14148.74805,14151.41016,27.16940689,27.24664497,27.20956802,267.3287659,3723.348633
2013/3/24,582.3828735,111.4425735,12598.09668,12551.09961,12565.53516,27.12379265,27.19795036,27.16087151,245.8363647,3427.601318
2013/3/24 1:00,618.2011719,115.9921188,13354.86621,13299.32422,13315.68262,27.1156044,27.19223595,27.15515327,254.5154877,3544.578857
2013/3/24 2:00,578.3859863,98.29533386,12496.32422,12447.19043,12464.80566,27.07053185,27.14902306,27.1076088,239.428833,3367.804443
2013/3/24 3:00,520.9389648,83.27878571,11204.33105,11160.39355,11171.27539,27.03839493,27.11313248,27.07300186,225.3220673,3160.414551
2013/3/24 4:00,511.9650574,75.85414886,11075.30566,11033.07324,11045.39844,26.99637222,27.07300186,27.02907753,221.0063782,3100.43042
2013/3/24 5:00,510.6802979,78.27180481,11001.45605,10945.34766,10965.14063,27.01668358,27.09460449,27.05440903,220.7232819,3109.512207
2013/3/24 6:00,526.5472412,79.8311615,11375.2041,11330.86133,11335.13281,26.99510002,27.07172966,27.03217697,224.8216858,3160.352783
2013/3/24 7:00,613.951416,132.6522217,13308.2793,13246.8291,13250.60156,27.18802452,27.26712799,27.23062706,256.8490601,3601.131592
2013/3/24 8:00,661.1048584,162.6834869,14400.43164,14355.0791,14353.92871,27.26828575,27.34738541,27.31030846,276.8259277,3853.570801
2013/3/24 9:00,637.9981079,162.6586761,13936.12598,13887.52637,13923.30957,27.24727249,27.32575798,27.27879143,272.089325,3787.032959
2013/3/24 10:00,651.8199463,177.8335419,14260.86621,14191.77148,14243.77637,27.32693672,27.40851021,27.35847282,278.9968567,3895.467041
2013/3/24 11:00,636.4690552,133.0265503,13772.16992,13742.79688,13721.43555,27.16693687,27.23800278,27.20648766,261.8840637,3658.032471
2013/3/24 12:00,627.7407837,132.283493,13576.17188,13558.54785,13527.03809,27.17867851,27.24603653,27.21637344,260.5882568,3634.139648
2013/3/24 13:00,614.0198364,143.776825,13345.22266,13304.0625,13313.57324,27.18918228,27.26279449,27.22324181,261.6041565,3641.13623
2013/3/24 14:00,571.4542236,137.473053,12420.4707,12384.97363,12385.25195,27.20215225,27.27444458,27.2392292,250.3424377,3513.977295
2013/3/24 15:00,611.7233887,138.0818176,13265.94141,13226.94629,13229.08301,27.17862892,27.25094604,27.21386528,260.0402527,3614.751953
2013/3/24 16:00,648.6116333,150.5062103,14083.66895,14049.48828,14065,27.22325516,27.29741287,27.25721741,271.4004211,3762.842285
2013/3/24 17:00,599.6320801,118.91185,12965.90332,12952.15723,12973.75391,27.14165878,27.21087265,27.168293,252.1860657,3503.294922
2013/3/24 18:00,501.9606628,95.98812866,10859.34082,10828.11621,10817.43457,27.05760574,27.12681961,27.09221268,224.2215576,3160.74292
2013/3/24 19:00,503.037262,98.2963028,10896.70215,10874.83984,10868.43164,27.07605362,27.14716148,27.11008263,225.3305206,3178.729492
2013/3/24 20:00,501.9980774,96.0477829,10872.19531,10834.28613,10896.16992,27.06939316,27.1460228,27.09107018,224.3235474,3165.130371
2013/3/24 21:00,515.9555664,90.97721863,11143.56348,11130.78027,11155.85645,27.04702759,27.11624146,27.07174873,226.2245026,3176.010986
2013/3/24 22:00,549.2885132,111.1501083,11905.10547,11878.93555,11868.78906,27.10699081,27.18053055,27.14592552,237.4959869,3338.424805
2013/3/24 23:00,550.2609863,95.42718506,11883.47168,11849.29199,11853.84375,27.05630875,27.13046837,27.09091568,233.7461853,3286.484375
2013/3/25,500.6503906,82.39038849,10792.66211,10749.93848,10758.48438,27.01985741,27.09401321,27.05508232,219.5279999,3097.717041
2013/3/25 1:00,511.6781006,100.2531967,11080.03711,11033.56543,11052.79102,27.07977295,27.15640068,27.11437798,226.1446381,3199.72583
2013/3/25 2:00,510.8303528,102.5704422,11067.87402,11022.125,11043.48926,27.08594131,27.16693687,27.12244034,227.3114319,3211.493896
2013/3/25 3:00,515.0894165,89.18717957,11115.79297,11077.58301,11092.53613,27.02915573,27.10764885,27.06562805,225.5299377,3158.5271
2013/3/25 4:00,516.3361816,86.32081604,11155.18555,11118.12598,11138.09668,27.02356529,27.10019302,27.05817032,224.1427612,3151.798096
2013/3/25 5:00,512.9043579,89.75868988,11089.7666,11045.39844,11062.48828,27.02185822,27.10095787,27.05836487,225.4693451,3149.168457
2013/3/25 6:00,570.1801147,125.795578,12367.06445,12329.1123,12332.24902,27.1475811,27.22610283,27.18902588,246.5527344,3463.836914
2013/3/25 7:00,709.5561523,176.4838104,15418.31836,15356.87598,15362.77637,27.27381516,27.35538864,27.32078171,292.2223206,4029.943115
2013/4/7,769.7053223,152.9735718,16621.02539,16568.07617,16559.53125,27.2255249,27.30157661,27.27496338,299.6595459,4125.213867
2013/4/7 1:00,735.0765381,157.7067261,15896.50293,15852.15918,15858.56738,27.23307991,27.30723572,27.27510262,292.2362976,4033.581299
2013/4/7 2:00,710.8051147,144.1971436,15365.99609,15314.72656,15329.67969,27.18594742,27.26448059,27.22740173,284.0612488,3907.581543
2013/4/7 3:00,687.159729,142.2381897,14883.89453,14838.19141,14848.87305,27.20230675,27.27646446,27.24375916,276.9411621,3849.809326
2013/4/7 4:00,677.2798462,140.3919373,14639.69434,14601.82715,14602.86133,27.20828438,27.28244019,27.24783325,272.7613525,3809.219971
2013/4/7 5:00,692.1852417,146.1305847,14958.37988,14906.02539,14920.45313,27.21021271,27.28684425,27.2541008,279.934021,3873.656738
2013/4/7 6:00,777.3807373,204.5936279,16965.23047,16907.55273,16907.80469,27.38560486,27.46413422,27.4325695,318.4984131,4354.487305
2013/4/7 7:00,906.9569702,249.2958069,19684.30078,19617.41992,19614.79102,27.48106575,27.56263924,27.53354454,365.6998596,4907.240234
2013/4/7 8:00,968.9655762,291.2071838,21069.4082,21007.42383,21026.64844,27.62485313,27.70642281,27.67368126,396.8224182,5291.683594
2013/4/7 9:00,926.6178589,280.3573303,20193.96484,20137.14844,20152.10156,27.58104324,27.66261673,27.62612724,383.1654053,5104.192871
2013/4/7 10:00,1000.777893,317.0484314,21829.61328,21776.73438,21783.14453,27.67059898,27.75156593,27.71695709,418.1344299,5491.388672
2013/4/7 11:00,928.7419434,231.881012,20088.93555,20033.85352,20031.25781,27.45508957,27.53419113,27.50258827,366.3040771,4921.041992
2013/4/7 12:00,743.4486084,162.1233368,16034.3125,16015.08594,15983.04297,27.26257706,27.33122253,27.30403137,297.6003418,4077.658691
2013/4/7 13:00,874.6930542,243.7422943,19000.22852,18966.75781,18980.07813,27.4850502,27.56167793,27.52460098,355.9070435,4794.870605
2013/4/7 14:00,872.3988037,244.7846527,19000.60742,18962.65625,18943.42969,27.52404976,27.6006813,27.57043839,355.8286438,4815.252441
2013/4/7 15:00,837.9143677,211.5526733,18157.82617,18101.75781,18115.10156,27.39864922,27.47775269,27.44253731,334.0586243,4560.438965
2013/4/7 16:00,819.0449829,204.1859283,17741.41016,17694.41406,17683.23242,27.38199234,27.45862198,27.42895889,327.0682678,4466.82959
2013/4/7 17:00,819.8503418,162.2859344,17648.91797,17632.64648,17604.05664,27.26642036,27.33563423,27.30844307,314.5689392,4314.205078
2013/4/7 18:00,813.7087402,185.1576843,17569.36914,17537.84375,17529.02539,27.34304047,27.41472816,27.38506508,319.612854,4382.717773
2013/4/7 19:00,803.3532104,190.3195343,17397.41406,17371.72656,17349.31445,27.32821846,27.39990616,27.372715,320.0253296,4366.107422
2013/4/7 20:00,768.9399414,179.3543091,16606.05273,16588.72461,16580.17969,27.30612564,27.37780952,27.34567451,307.3774719,4219.573242
2013/4/7 21:00,769.8466797,181.6158905,16658.97852,16616.25391,16601.30078,27.32077408,27.39682388,27.36526871,310.0861816,4237.983887
2013/4/7 22:00,884.5211792,228.6879578,19161.76172,19106.77734,19100.92578,27.44443703,27.52353859,27.49570274,353.8265686,4768.469727
2013/4/7 23:00,870.5275879,216.4497833,18860.67188,18808.86719,18796.58398,27.43081284,27.50744247,27.48025131,345.9411316,4688.902344
2013/4/8,773.9560547,165.7434235,16739.26758,16689.0293,16677.83203,27.27135468,27.34798241,27.32019424,304.3477173,4189.289063
2013/4/8 1:00,749.2764282,155.629425,16178.26758,16132.42285,16126.01465,27.25516319,27.33122253,27.29965591,294.8830872,4086.780029
2013/4/8 2:00,750.9257813,156.290329,16247.59473,16201.23535,16191.05371,27.2293129,27.30594063,27.27874947,295.7898254,4080.148193
2013/4/8 3:00,718.756958,140.2341766,15509.41992,15460.05273,15453.64453,27.19297028,27.27017975,27.23993683,283.0427246,3930.124756
2013/4/8 4:00,695.4918823,134.8352661,15009.77441,14968.25391,14956.36914,27.19359016,27.2702179,27.24055481,276.7384949,3842.692383
2013/4/8 5:00,709.321106,143.1425171,15318.67773,15275.48828,15269.07813,27.19875336,27.27291298,27.24324989,281.681366,3907.694824
2013/4/8 6:00,820.017395,205.2143097,17799.86133,17742.68359,17728.23047,27.37210655,27.45120621,27.42590904,328.2416077,4481.319336
2013/4/8 7:00,910.6727295,262.7134399,19829.30078,19777.96875,19769.75586,27.54267311,27.62344551,27.58690834,370.6005859,4985.069336
2013/4/8 8:00,953.7799683,288.7199097,20789.93555,20730.59375,20734.8418,27.61581612,27.69968033,27.66418266,391.9456482,5233.90332
2013/4/8 9:00,971.4011841,295.710144,21144.73828,21105.9375,21127.74609,27.6205883,27.7021637,27.66508484,401.5686951,5322.444336
2013/4/8 10:00,996.7805786,318.4952087,21763.48047,21696.75586,21729.80078,27.68414688,27.77066422,27.72921944,418.4786682,5497.515137
2013/4/8 11:00,902.2006226,215.4777679,19479.97266,19428.80664,19422.89844,27.39493179,27.47403336,27.44437027,353.6112671,4766.615234
2013/4/8 12:00,781.1157837,203.2527008,17005.20508,16979.05469,16940.60156,27.38199234,27.45615196,27.42895889,319.4561157,4360.613281
2013/4/8 13:00,934.4816284,299.2632446,20351.23438,20303.7207,20306.9082,27.75278091,27.83374596,27.79788589,393.4923706,5241.818848
2013/4/8 14:00,917.4516602,294.0187988,19981.08398,19959.96875,19944.27344,27.75525475,27.82941055,27.79781532,386.2850952,5161.92627
2013/4/8 15:00,900.8566895,256.1228943,19557.55078,19509.51758,19507.38086,27.56192207,27.64102173,27.6070137,369.1182556,4932.879395
2013/4/8 16:00,907.2753906,206.6345978,19584.61523,19563.25195,19543.02734,27.32135201,27.3930378,27.36395264,351.9606934,4738.834961
2013/4/8 17:00,813.4022827,170.0445251,17545.28906,17519.65234,17496.6875,27.28558922,27.35542107,27.32761192,315.0650024,4320.791016
2013/4/8 18:00,797.6764526,165.8274689,17229.61719,17189.0293,17189.0293,27.25345612,27.32761002,27.29547691,310.8145447,4255.912109
2013/4/8 19:00,844.2427368,212.0113983,18279.96875,18250.62891,18235.67383,27.45120621,27.52289391,27.49322891,337.8638306,4593.959961
2013/4/8 20:00,806.1233521,173.7673492,17385.01367,17358.41602,17353.66211,27.28311729,27.35424423,27.32211113,314.8000488,4305.450195
2013/4/8 21:00,749.6066284,224.5551147,16333.89941,16311.43262,16278.28418,27.59210777,27.66132164,27.63660049,317.9916077,4366.333008
2013/4/8 22:00,861.4584961,306.4880371,18915.27734,18861.05078,18858.91406,27.8646431,27.94374657,27.91160965,379.3742981,5074.950684
2013/4/8 23:00,855.5997314,185.186142,18480.43164,18420.875,18429.95508,27.32145119,27.40055084,27.36841583,330.9120178,4511.46582
2013/4/9,778.0491943,124.9715652,16773.00781,16719.60156,16715.32813,27.07794762,27.15517426,27.12303925,293.5097961,4045.564941
2013/4/9 1:00,688.9130859,193.7733459,14966.87207,14925.36719,14919.41602,27.50046349,27.57515144,27.54301834,294.286438,4065.00415
2013/4/9 2:00,683.5889282,110.9435349,14765.5166,14716.91895,14705.70313,27.06806183,27.14283371,27.11255455,268.3146362,3712.64624
2013/4/9 3:00,650.9812012,109.1212082,13980.93652,13944.09473,13929.1416,27.12061501,27.19291115,27.16324806,260.2660217,3611.25
2013/4/9 4:00,647.3553467,144.434021,14027.2793,13988.82715,13973.87402,27.2713356,27.34549332,27.31583214,270.085907,3746.520508
2013/4/9 5:00,656.3668823,191.4446716,14311.76465,14274.89844,14259.39648,27.47839737,27.55319023,27.52289391,285.7497253,3971.480957
2013/4/9 6:00,760.0113525,233.2830353,16588.95898,16544.09961,16531.28125,27.58167076,27.66022682,27.63056374,324.8459167,4431.03125
2013/4/9 7:00,887.1970825,293.4727783,19437.65039,19375.00781,19364.43555,27.75335121,27.83739662,27.80773354,376.8940125,5071.967285
2013/4/9 8:00,974.9176636,351.5843201,21365.91016,21304.76758,21328.55273,27.89550781,27.97890854,27.94000244,426.3589783,5591.342285
2013/4/9 9:00,908.6706543,342.8457031,20031.86133,19995.00977,19990.20313,27.87761307,27.95671654,27.9221096,405.5926514,5360.290527
2013/4/9 10:00,948.2196655,364.0403748,20920.25781,20856.16992,20885.58008,27.95185089,28.03647423,27.99634552,426.1977539,5595.142578
2013/4/9 11:00,849.0704346,300.0689697,18686.80664,18654.76367,18644.08203,27.76761246,27.84177017,27.81210899,371.4658508,4984.216309
2013/4/9 12:00,710.8091431,132.2308197,15349.64746,15332.66113,15296.34375,27.10136986,27.1681118,27.14092064,278.3851929,3864.253906
2013/4/9 13:00,882.5001221,224.0373077,19158.67578,19139.44922,19146.39063,27.35727501,27.42834091,27.39126396,350.8665161,4736.206055
2013/4/9 14:00,876.401062,252.7562561,19047.32031,19033.73633,19017.13672,27.52536392,27.59648132,27.56681824,359.4796753,4831.420898
2013/4/9 15:00,855.2836914,233.8822632,18603.99414,18566.04102,18568.17773,27.47971344,27.55634308,27.52173615,346.4350281,4692.476074
2013/4/9 16:00,868.3949585,231.3920288,18840.02539,18794.03125,18792.46094,27.4691658,27.54826736,27.51431465,349.1258545,4722.175781
2013/4/9 17:00,740.3894653,142.3961945,15979.89648,15965.68066,15933.63867,27.18122864,27.24851036,27.2213192,290.1352234,3999.523193
2013/4/9 18:00,751.1445923,247.9350586,16502.10352,16460.32617,16441.57227,27.68960762,27.76321793,27.73355293,329.1418762,4493.478516
2013/4/9 19:00,761.9414673,205.5076599,16570.09766,16531.11133,16507.32813,27.44997025,27.52350998,27.49631882,315.8889465,4314.616699
2013/4/9 20:00,665.7330933,195.7085876,14550.88281,14518.33887,14499.11426,27.47650528,27.55008507,27.51852798,289.9002991,4015.685791
2013/4/9 21:00,614.9875488,188.8681793,13481.54004,13459.04199,13426,27.47476959,27.54398346,27.5167923,277.7170715,3854.90625
2013/4/9 22:00,720.6212158,233.795929,15801.19824,15766.00391,15749.42188,27.59563446,27.6722641,27.64201355,315.4878845,4336.946289
2013/4/9 23:00,738.5543823,173.3116913,16009.33789,15970.88574,15941.47852,27.301157,27.37589455,27.34870148,298.3928528,4108.111328
2013/4/10,656.5066528,153.9505157,14224.54004,14181.81445,14166.86035,27.2972126,27.37384224,27.34170532,274.115448,3812.107666
2013/4/10 1:00,701.5388794,201.5123901,15288.27539,15248.17969,15247.6875,27.50615883,27.58031654,27.54627991,300.3329163,4139.845215
2013/4/10 2:00,723.4033203,245.0772552,15879.94629,15845.18457,15843.04785,27.70334435,27.77750206,27.74536514,321.9820251,4398.252441
2013/4/10 3:00,704.5756226,289.5807495,15731.02148,15702.6748,15699.42383,27.90168571,27.97584534,27.9412384,335.1482239,4569.541992
2013/4/10 4:00,690.7719727,279.0157471,15394.20703,15359.56055,15359.56055,27.86778641,27.94194412,27.90792656,329.3201599,4476.720703
2013/4/10 5:00,691.5383911,279.2879944,15391.43262,15349.24316,15351.37891,27.88688469,27.96289635,27.92828941,329.2478027,4497.88916
2013/4/10 6:00,779.6729126,319.9664001,17369.45703,17326.07227,17326.07227,27.9906559,28.06975746,28.03515053,365.7802734,4937.268066
2013/4/10 7:00,903.711853,378.5630188,20045.94922,20029.34375,20024.58789,28.13154602,28.20570374,28.17356873,422.9760132,5549.553223
2013/4/10 8:00,997.2609863,264.1094971,21670.43945,21647.67773,21643.97656,27.43828011,27.51186562,27.47973251,396.3609314,5252.751465
2013/4/10 9:00,915.303894,243.6322784,19896.55078,19878.46094,19868.7793,27.38388634,27.45557404,27.42343712,366.0578918,4907.006348
2013/4/10 10:00,953.1693115,255.9841461,20716.43555,20694.58398,20705.26563,27.42344666,27.5000782,27.46052551,380.0192566,5081.07666
2013/4/10 11:00,783.3602905,150.4201965,16965.61133,16947.75977,16925.48047,27.12103081,27.19271851,27.16305351,302.38974,4152.431641
2013/4/10 12:00,632.6295166,84.13106537,13620.7959,13625.77734,13579.25293,26.95023727,27.00956154,26.98484421,247.4703522,3472.892334
2013/4/10 13:00,831.1953125,182.0869446,17978.18359,17968.01563,17982.91406,27.2301445,27.29935837,27.26033783,323.0341187,4420.728516
2013/4/10 14:00,793.6754761,170.7911987,17176.68359,17184.05273,17157.93555,27.19548607,27.26031303,27.23009109,310.0542297,4254.769531
2013/4/10 15:00,738.3477173,193.5824738,16035.98828,16027.23535,16031.20801,27.37834549,27.44814873,27.41048241,302.6305542,4192.296875
2013/4/10 16:00,761.798645,195.7329102,16512.50391,16508.23047,16486.86914,27.37400818,27.44075203,27.4091835,312.1455078,4259.216309
2013/4/10 17:00,649.4205933,131.640152,14015.0293,14021.90527,14002.21289,27.17682266,27.24302673,27.20895958,265.7651367,3687.161377
2013/4/10 18:00,657.7132568,167.1893005,14303.55762,14286.11035,14281.66211,27.33688164,27.40671349,27.37210655,280.548584,3860.698975
2013/4/10 19:00,718.9414063,160.2201538,15522.60156,15506.1709,15494.33887,27.26961899,27.34073448,27.30860138,290.889679,3997.324707
2013/4/10 20:00,653.0610962,134.8861694,14114.00781,14093.70703,14075.55664,27.2023716,27.27213287,27.23945236,267.0348206,3710.178467
2013/4/10 21:00,607.4816895,101.7331619,13059.01172,13081.49023,13062.77441,27.0686512,27.12550354,27.09336662,248.6449432,3465.161621
2013/4/10 22:00,710.1793213,141.9073334,15332.63184,15335.42871,15332.13965,27.1823349,27.24470329,27.21009827,281.9848938,3911.526123
2013/4/10 23:00,681.1952515,125.1654053,14691.04102,14687.71387,14676.56055,27.128479,27.19467545,27.16006851,268.9181519,3754.802002
2013/4/11,607.7591553,89.09266663,13082.21387,13079.06445,13069.20215,27.02293015,27.08719826,27.05322647,243.3293304,3414.715088
2013/4/11 1:00,696.0823364,139.4949951,15014.08105,15018.85254,15011.94434,27.21027374,27.27454376,27.2393589,277.032196,3850.189941
2013/4/11 2:00,697.9604492,107.1989594,15015.33008,15016.55273,15008.9209,27.07110023,27.13537025,27.10133171,268.0187073,3744.198242
2013/4/11 3:00,666.4716797,98.23397827,14339.7207,14347.74805,14339.20313,27.04214287,27.10581207,27.06933403,258.8614502,3623.839844
2013/4/11 4:00,670.7483521,128.8596802,14462.17383,14464.30859,14464.30859,27.18238449,27.24727249,27.21081352,267.7216187,3749.46875
2013/4/11 5:00,680.3088989,130.3983765,14675.55664,14673.41992,14670.28516,27.18308258,27.24924469,27.21274567,270.9118652,3774.968018
2013/4/11 6:00,780.6802979,197.6840973,16896.19727,16890.94141,16880.75195,27.43200111,27.5006485,27.46851158,315.8978271,4339.92627
2013/4/11 7:00,915.4734497,209.9971924,19774.44531,19766.43359,19760.02539,27.34676933,27.4159832,27.38137627,351.9539795,4781.066895
2013/4/11 8:00,989.3572998,251.6782837,21399.58203,21393.70703,21398.51367,27.44688225,27.51856804,27.48396111,389.2435913,5176.674805
2013/4/11 9:00,947.3331299,248.6091919,20529.10938,20517.76758,20495.91211,27.44549751,27.51718521,27.48752022,375.8817139,5036.310059
2013/4/11 10:00,890.5009155,271.0130615,19436.28711,19408.51563,19425.60547,27.55377579,27.63040733,27.59085655,369.4772339,4956.964844
2013/4/11 11:00,801.439209,174.3767548,17368.13867,17353.18555,17325.41406,27.24250221,27.31171608,27.2820549,313.0323181,4303.161133
2013/4/11 12:00,799.6403809,158.3392792,17259.76953,17255.49609,17242.12109,27.19176483,27.25915337,27.22701645,309.9221497,4239.257813
2013/4/11 13:00,797.128418,232.8395844,17343.46289,17365.51758,17363.86133,27.53772545,27.59952354,27.56300354,333.8699341,4533.986816
2013/4/11 14:00,877.7833252,214.6820526,18991.05469,19005.98047,18978.75195,27.36469078,27.42895889,27.39929771,344.7451477,4684.30127
2013/4/11 15:00,859.3063354,188.1901703,18560.50195,18552.44922,18541.27539,27.26200867,27.33065224,27.29851723,333.7339172,4512.85791
2013/4/11 16:00,883.6776123,191.767395,19074.14844,19075.31445,19077.92383,27.28860855,27.35534859,27.31881905,339.4932861,4612.916504
2013/4/11 17:00,783.645874,113.1098099,16871.06641,16893.41406,16858.74219,27.01614952,27.07547569,27.04828453,290.7104492,4016.250732
2013/4/11 18:00,705.5159302,134.2840729,15164.03809,15163.54688,15161.41016,27.1823349,27.24717522,27.21199989,278.9290466,3861.780762
2013/4/11 19:00,784.8226929,173.4770508,16975.44727,16975.98242,16958.89258,27.31463623,27.37643433,27.34676743,309.0493774,4247.328613
2013/4/11 20:00,713.0996704,147.3886871,15398.56445,15387.88477,15380.91797,27.23980331,27.30471802,27.27193832,285.2424622,3949.767822
2013/4/11 21:00,674.6039429,109.8453827,14496.20508,14519.7041,14499.65918,27.0600338,27.11935997,27.08722496,264.6122131,3675.382568
2013/4/11 22:00,771.5670776,157.4932861,16681.25195,16680.75195,16662.82813,27.20270157,27.2694416,27.23788643,301.4101563,4152.376953
2013/4/11 23:00,811.1583862,161.9692688,17528.16406,17526.55273,17515.87109,27.21637344,27.28250885,27.25037193,312.2793579,4283.45752
2013/4/12,731.8532104,146.1181183,15786.0332,15777.98828,15774.38281,27.23425674,27.30099869,27.26828575,288.4920654,3999.245361
2013/4/12 1:00,799.362915,197.9903107,17293.17188,17291.80273,17306.75586,27.43201065,27.49875259,27.46167374,320.8334045,4399.506348
2013/4/12 2:00,769.7577515,187.9011993,16645.79883,16645.79883,16654.34375,27.38388634,27.45120621,27.41412926,309.3622742,4258.862793
2013/4/12 3:00,771.3494263,175.031189,16631.64063,16638.71094,16641.33789,27.36602211,27.43086243,27.39378548,306.1753845,4214.987793
2013/4/12 4:00,754.3029785,166.3342896,16249.17871,16249.76367,16260.44336,27.34304047,27.4079113,27.37270546,301.1940613,4136.756836
2013/4/12 5:00,769.2608032,163.417984,16613.28906,16605.98242,16611.54688,27.27817154,27.34685516,27.31030846,303.7597351,4157.39209
2013/4/12 6:00,860.4768677,215.0241394,18588.43945,18579.4043,18582.03125,27.44436073,27.5135746,27.47953606,341.7137451,4631.027344
2013/4/12 7:00,921.5306396,241.6233978,19966,19952.04688,19947.27344,27.4949646,27.56418228,27.53262329,367.7410889,4938.402832
2013/4/12 8:00,983.8840332,235.5953522,21290.55078,21284.66016,21273.97852,27.36026955,27.42948341,27.39921951,380.8949585,5102.274902
2013/4/12 9:00,970.7894897,268.3791199,21052.97656,21056.71484,21071.66992,27.49879074,27.56553459,27.5259819,389.1894836,5187.561035
2013/4/12 10:00,1001.196594,270.2543335,21777.32813,21760.23828,21765.00391,27.41336441,27.4850502,27.44987488,398.3820496,5296.647461
2013/4/12 11:00,901.6757813,159.1238251,19474.66797,19471.53125,19437.35156,27.07926178,27.1435318,27.11691856,333.3388977,4546.224121
2013/4/12 12:00,815.230896,162.1281586,17618.45313,17626.46484,17607.77344,27.19474602,27.25654411,27.22688103,314.2655029,4296.294922
2013/4/12 13:00,948.9923096,246.7797089,20548.31836,20559,20550.96484,27.45860863,27.52288055,27.49015427,372.7338257,5018.830566
2013/4/12 14:00,949.4758911,250.3677216,20570.91602,20582.5957,20580.96094,27.48029137,27.54456329,27.50995636,377.8269348,5057.708984
2013/4/12 15:00,933.4841919,221.3850708,20202.26563,20203.91016,20191.09375,27.36792564,27.43219757,27.40253258,363.5541077,4886.591309
2013/4/12 16:00,953.4612427,217.2679138,20575.62695,20599.12695,20577.27734,27.3517704,27.41109657,27.38334465,369.3216858,4931.500977
2013/4/12 17:00,841.1584473,122.6087418,18119.2168,18134.16992,18099.99219,27.03071404,27.08811569,27.06339645,310.6082458,4228.127441
2013/4/12 18:00,803.5340576,171.8670349,17324.30859,17315.29102,17316.90039,27.30289268,27.3671608,27.33310318,312.0068054,4294.921875
2013/4/12 19:00,873.8613281,192.4567719,18855.22266,18867.51367,18845.06641,27.33875275,27.39868927,27.37088966,339.3521423,4589.994141
2013/4/12 20:00,799.9259033,142.2826843,17242.40234,17246.20313,17257.83008,27.14221573,27.20594025,27.16693687,303.4624023,4168.870605
2013/4/12 21:00,764.8578491,132.4714355,16468.62891,16487.85352,16448.28516,27.11996841,27.17682266,27.15210533,291.0898438,4029.063477
2013/4/12 22:00,923.8742065,193.050705,20027.00977,20028.68164,20000.91016,27.22540665,27.28913879,27.26248741,351.6842041,4745.932129
2013/4/12 23:00,851.888855,138.9313812,18356.64453,18361.41602,18329.375,27.06937408,27.13117218,27.10645294,316.0831909,4317.108887
2013/4/13,734.7765503,141.0122528,15818.16797,15822.43945,15788.26074,27.19181442,27.25361252,27.22889137,287.6279602,3977.959961
2013/4/13 1:00,766.7678833,120.2431564,16496.43164,16503.36719,16471.84961,27.05630875,27.11624146,27.09152412,289.4422302,3976.775635
2013/4/13 2:00,748.2481079,109.5437164,16126.83008,16128.9668,16096.92285,27.03344727,27.09524536,27.0680542,281.3054504,3907.236328
2013/4/13 3:00,715.1356812,135.6055756,15356.13867,15368.24316,15339.04883,27.18730545,27.24600792,27.21881676,280.3034363,3893.700439
2013/4/13 4:00,700.8890991,119.2209244,15071.5332,15086.48633,15054.94336,27.11008263,27.16882896,27.1416378,275.3369446,3790.086182
2013/4/13 5:00,723.2435303,131.3104553,15629.77051,15634.52832,15611.0293,27.1441288,27.20401382,27.1762619,282.0270691,3900.383057
2013/4/13 6:00,840.5159302,181.5148926,18127.67773,18135.38281,18106.29688,27.29364967,27.35544777,27.32890129,325.1571655,4443.947754
2013/4/13 7:00,911.4111328,221.3784485,19720.16211,19722.29883,19695.26172,27.42154503,27.48522377,27.45862198,356.1947632,4824.106445
2013/4/13 8:00,995.7141724,247.5103912,21526.96094,21508.61523,21500.44531,27.42307281,27.49228477,27.4626236,388.9666443,5182.383789
2013/4/13 9:00,988.7442017,256.4477539,21461.98242,21471.7168,21459.375,27.40945244,27.47372055,27.44351006,390.397522,5199.13916
2013/4/13 10:00,988.911377,257.6259766,21496.19141,21499.97656,21499.97656,27.39291763,27.45770454,27.42556953,391.7913208,5200.761719
2013/4/13 11:00,926.2781372,191.8323822,20000.02344,20015.99414,19972.25391,27.21755028,27.27499199,27.25215721,351.3841248,4741.263672
2013/4/13 12:00,821.3428955,170.4958038,17700.78125,17729.06836,17692.75391,27.2422924,27.29914665,27.27442551,317.2879333,4346.691406
2013/4/13 13:00,996.3206177,257.5639648,21551.68164,21584.20703,21552.16211,27.44953537,27.50391769,27.47920036,393.4986267,5212.284668
2013/4/13 14:00,988.5405273,237.3230743,21381.50586,21392.70508,21384.67578,27.3566761,27.42094612,27.3888092,384.6362,5116.149902
2013/4/13 15:00,975.7266235,241.8421631,21068.83398,21073.62305,21060.80664,27.48521423,27.54761124,27.51922226,383.1068115,5108.268066
2013/4/13 16:00,988.1338501,202.8085175,21345.07422,21360.54102,21349.32031,27.2441597,27.30348587,27.27382469,373.7944641,4980.770508
2013/4/13 17:00,878.2389526,137.1504669,18953.47266,18979.74414,18930.61133,27.05338669,27.10776901,27.08609772,322.7507629,4395.58252
2013/4/13 18:00,854.5279541,176.9290009,18429.6875,18440.36719,18431.33789,27.25648689,27.31581497,27.28614807,327.4862366,4455.509277
2013/4/13 19:00,887.0673218,217.0660858,19168.81055,19165.00977,19162.40039,27.45560455,27.51740265,27.48581314,350.9975586,4732.445313
2013/4/13 20:00,808.6277466,163.4228058,17437.75977,17453.18555,17419.00586,27.24960518,27.30591011,27.27926636,313.374939,4279.200684
2013/4/13 21:00,804.9750366,164.4567566,17370.74414,17385.17188,17393.7168,27.24664497,27.30597115,27.27136612,312.7588806,4264.440918
2013/4/13 22:00,969.6755371,243.8692017,20965.39063,20965.39063,20943.49609,27.47345352,27.53710747,27.51238823,382.2559509,5091.800781
