SS_TimeStamp,GROSS_LOAD,GEN_MVAR,PHASE_A_CURRENT,PHASE_B_CURRENT,PHASE_C_CURRENT,VOLTAGE_AB,VOLTAGE_BC,VOLTAGE_CA,FIELD_VOLTAGE,FIELD_CURRENT
2013/4/13 23:00,894.6841431,169.0879211,19301.4043,19298.21484,19276.85352,27.18484688,27.24664497,27.22192764,337.4338684,4558.790039
2013/4/14,823.0739746,158.2357635,17767.79297,17774.20117,17750.21094,27.2249279,27.28178215,27.25706482,314.5617676,4309.78418
2013/4/14 1:00,852.1499023,172.9924774,18364.47852,18361.51563,18345.21484,27.26638031,27.32754135,27.30035019,326.10672,4445.253906
2013/4/14 2:00,844.3674927,161.0340424,18216.69922,18209.79102,18192.70117,27.24414253,27.3053627,27.27627945,321.5353394,4382.052246
2013/4/14 3:00,789.4589233,150.493988,17019.70703,17024.53906,17009.58594,27.20831299,27.26702881,27.23983765,304.1298828,4177.205078
2013/4/14 4:00,771.6212158,162.115799,16665.16016,16669.43164,16652.34375,27.28743553,27.34491539,27.31894302,303.1043396,4160.339355
2013/4/14 5:00,784.5117798,164.2027283,16945.63086,16947.76758,16937.08594,27.3053627,27.3671608,27.33691216,306.8345032,4216.186523
2013/4/14 6:00,873.8700562,193.884201,18892.60156,18894.73828,18879.29297,27.33502579,27.39625549,27.36906433,338.6064758,4600.493164
2013/4/29 6:00,880.6925659,249.4222717,19098.80859,19035.68359,19035.20313,27.63660049,27.71323013,27.68659973,361.384552,4849.921875
2013/4/29 7:00,1003.800781,260.1847839,21747.05664,21692.68164,21688.4082,27.49053001,27.5652504,27.54053116,397.512207,5279.791992
2013/4/29 8:00,991.9466553,226.1341095,21633.43359,21588.33789,21566.70313,27.19106865,27.2633419,27.24297714,381.4341125,5070.673828
2013/4/29 9:00,989.2105103,229.5955048,21491.03711,21429.08594,21413.09766,27.27689934,27.35105705,27.33128166,381.3961182,5093.947754
2013/4/29 10:00,1002.293701,242.2195129,21824.61914,21755.3125,21763.85547,27.25921249,27.33776474,27.30919647,390.1132813,5185.332031
2013/4/29 11:00,905.564209,223.7536011,19589.91797,19548.85547,19512.53906,27.51467896,27.58087158,27.56411743,360.4733582,4807.134766
2013/4/29 12:00,824.6647339,211.576889,17847.48047,17819.87695,17765.32031,27.51738167,27.57727623,27.56434822,331.6269226,4534.789551
2013/4/29 13:00,998.90448,236.0343475,21712.85352,21671.33203,21671.82422,27.24375916,27.31297684,27.28635216,387.8084106,5146.344238
2013/4/29 14:00,987.6403198,240.0206757,21453.40039,21413.28516,21394.06055,27.36770821,27.43637466,27.41467667,384.3613281,5131.480469
2013/4/29 15:00,968.5974121,252.3348694,21026.46094,20981.44531,20961.70313,27.50483894,27.57157898,27.55120468,385.0237732,5122.094727
2013/4/29 16:00,966.934021,243.2309875,20903.25,20858.38867,20857.89453,27.47859383,27.54780769,27.52365685,382.5514526,5087.418945
2013/4/29 17:00,876.4951782,188.5148621,18858.65234,18847.46484,18812.77539,27.3869381,27.44626427,27.42648888,337.3778076,4582.969727
2013/4/29 18:00,810.5361938,210.4365997,17520.875,17490.96875,17465.33594,27.52854538,27.58845901,27.56868553,330.5670776,4475.738281
2013/4/29 19:00,838.7259521,235.4131927,18167.55859,18158.44141,18093.20703,27.64088249,27.69592857,27.68604279,345.4122009,4662.90625
2013/4/29 20:00,786.8781128,175.1632385,17023.72266,16990.49219,16969.95508,27.37134171,27.43504333,27.41336441,312.131958,4258.626465
2013/4/29 21:00,785.9907227,177.281662,16998.56836,16975.5625,16925.93555,27.40594864,27.46470451,27.45234489,312.5348511,4276.677734
2013/4/29 22:00,911.7485352,226.2559967,19743.625,19712.56445,19652.25781,27.4808712,27.5426693,27.53277969,360.7883301,4856.140137
2013/4/29 23:00,845.5823364,241.5578308,18383.19531,18340.46875,18327.65234,27.62842178,27.69573402,27.67538834,346.6297607,4713.441406
2013/4/30,790.2039795,193.555954,17081.08984,17033.59375,17026.69727,27.51621437,27.58542633,27.56128883,319.6469116,4367.092285
2013/4/30 1:00,806.4544067,183.8210754,17413.61523,17350.44727,17349.5293,27.42207527,27.49570274,27.4709816,318.3182068,4365.288086
2013/4/30 2:00,763.9700928,157.9587097,16484.04102,16423.00781,16422.08984,27.32673264,27.39841652,27.37369919,301.4886475,4140.788086
2013/4/30 3:00,727.7166138,141.9064941,15660.37891,15614.13574,15612.54785,27.26955605,27.33940506,27.31652451,287.9023132,3961.48584
2013/4/30 4:00,708.8950195,136.9947357,15326.65625,15273.75879,15263.58496,27.26016045,27.33125877,27.30900955,282.3794556,3896.014404
2013/4/30 5:00,686.9888916,106.1400528,14775.80664,14714.61328,14704.75391,27.12319565,27.19735527,27.17446136,267.4232788,3718.711914
2013/4/30 6:00,751.0334473,159.5939941,16232.49023,16182.12207,16171.44238,27.31982231,27.38960457,27.36735535,298.7758789,4107.030762
2013/4/30 7:00,818.6951904,191.023056,17730.6875,17655.78906,17649.38086,27.42521286,27.50244522,27.48019409,324.4695129,4435.686035
2013/4/30 8:00,873.7319336,240.6834106,18932.57031,18871.75391,18843.4668,27.61667442,27.69083214,27.67352867,354.2756348,4806.749023
2013/4/30 9:00,901.5011597,246.6199799,19537.58984,19464.70898,19474.86328,27.6168251,27.69532013,27.66812897,364.789856,4899.169434
2013/4/30 10:00,942.2741699,263.341095,20424.54883,20360.24609,20377.21094,27.64770699,27.72433662,27.69467354,383.3948669,5097.098145
2013/4/30 11:00,868.7885742,193.8768005,18747.46094,18688.76953,18684.98438,27.42709732,27.4987812,27.47592735,337.6922913,4602.342773
2013/4/30 12:00,737.7872314,153.4832306,15986.99121,15953.33789,15908.47656,27.28749084,27.35175896,27.33506584,293.1139221,4037.717041
2013/4/30 13:00,853.0116577,245.2947693,18494.58203,18445.44727,18434.25977,27.66509056,27.73489189,27.71205521,352.3901978,4753.308594
2013/4/30 14:00,837.2584839,210.2393341,18132.10156,18082.9668,18084.58594,27.49697495,27.56866264,27.54147148,336.4111328,4560.116211
2013/4/30 15:00,813.1246948,188.6186371,17593.50195,17542.23438,17527.73828,27.41748047,27.48722458,27.46497726,322.0079651,4399.487305
2013/4/30 16:00,829.2206421,197.7612,17911.86914,17870.81445,17856.32617,27.49215126,27.56136894,27.53718567,329.4787903,4495.457031
2013/4/30 17:00,762.5782471,124.0194702,16419.91992,16397.47266,16363.81738,27.17191887,27.23618889,27.2164135,289.6053162,3997.357422
2013/4/30 18:00,669.3945313,129.4903259,14483.58398,14429.69434,14419.13379,27.23615074,27.3053627,27.28255653,270.0563965,3750.231689
2013/4/30 19:00,731.7674561,81.20276642,15902.36426,15888.11328,15853.39258,26.75475121,26.81407547,26.79182816,268.6026917,3750.612549
2013/4/30 20:00,638.7531128,113.8321533,13838.44824,13812.34082,13798.79883,27.07954025,27.14380836,27.11909103,257.5664978,3598.992188
2013/4/30 21:00,634.8266602,123.8403015,13724.00977,13682.75781,13679.14746,27.22302246,27.29146767,27.26257515,260.6268921,3639.776855
2013/4/30 22:00,716.3562012,124.7032394,15484.91016,15453.91895,15395.1875,27.16131783,27.22251701,27.2107563,278.8847656,3865.539307
2013/4/30 23:00,735.883667,134.4149323,15880.33984,15830.97949,15816.55176,27.22622299,27.29543686,27.27318954,286.986969,3954.745361
2013/5/1,654.8656616,79.91104889,14115.65332,14063.33301,14056.9248,27.03778648,27.10947418,27.08475494,253.1519775,3530.681885
2013/5/1 1:00,691.8692627,98.11008453,14912.23926,14848.22949,14847.39063,27.04994202,27.12409973,27.09938049,263.2284546,3693.618408
2013/5/1 2:00,645.4794922,88.21961975,13918.39258,13858.5791,13853.78027,27.04767609,27.11996841,27.09524918,252.2815552,3530.112305
2013/5/1 3:00,617.1535034,0.05812975,13546.74316,13493.81055,13482.89355,26.37948608,26.44568253,26.42343521,223.6213226,3133.824463
2013/5/1 4:00,594.5975952,59.24905777,12878.60742,12828.01172,12817.80957,26.78435516,26.85547447,26.829422,233.5109558,3264.414795
2013/5/1 5:00,579.5553589,58.86385727,12590.39941,12534.85742,12522.92871,26.68952179,26.76120567,26.73648834,228.9302063,3216.538086
2013/5/1 6:00,636.2941284,91.51387024,13780.6416,13727.23535,13714.41699,26.89502335,26.96854591,26.94446564,250.2454071,3507.941162
2013/5/1 7:00,631.4574585,111.1177826,13703.11816,13625.71484,13618.16992,27.12680626,27.2034359,27.17871666,255.4263153,3580.654785
2013/5/1 8:00,523.2398682,58.33467484,11303.94922,11253.49707,11250.6123,26.97971725,27.04893112,27.0223484,217.5888977,3082.451904
2013/5/1 9:00,515.038208,58.72776413,11070.82422,11012.11133,11015.1875,26.96925735,27.04341507,27.01128197,216.545105,3044.990234
2013/5/1 10:00,527.1982422,92.29099274,11368.95313,11323.60059,11312.91895,27.12244034,27.18975258,27.16503334,229.0563812,3219.889404
2013/5/1 11:00,533.8116455,81.76019287,11511.58887,11467.25391,11452.82617,27.08722496,27.15643883,27.13111305,227.6817627,3197.925293
2013/5/1 12:00,506.8822937,47.49534607,10919.68555,10883.89355,10833.15039,26.91848946,26.98275948,26.9654541,211.7121429,2986.874512
2013/5/1 13:00,496.8807678,51.80205917,10717.23535,10684.69922,10659.55566,26.95625305,27.02052307,26.99580383,209.8792725,2984.826416
2013/5/1 14:00,467.203949,45.25751877,10107.4209,10053.47461,10037.98047,26.9314785,27.00131798,26.97659683,204.1880188,2880.697266
2013/5/1 15:00,459.0052795,37.41065598,9899.685547,9841.482422,9846.279297,26.88015366,26.951231,26.92217636,199.6622162,2820.864258
2013/5/1 16:00,458.9650574,62.42879486,9918.486328,9868.827148,9873.625,26.99758911,27.06741142,27.03527641,206.3292999,2931.935303
2013/5/1 17:00,547.4660034,63.76428604,11808.02637,11788.33887,11725.20508,26.99862289,27.05547523,27.04311562,224.3756866,3165.878906
2013/5/1 18:00,536.4092407,38.2350502,11691.52832,11631.71387,11614.62402,26.67749596,26.74423599,26.7244606,215.0635071,3022.813477
2013/5/1 19:00,546.7943726,80.65790558,11799.72852,11776.90234,11733.34375,26.97722244,27.03902054,27.01924515,228.5089874,3218.356445
2013/5/1 20:00,576.5094604,68.39368439,12544.85156,12512.15918,12481.76074,26.80660439,26.86840248,26.84672356,231.9329834,3261.382324
2013/5/1 21:00,605.3235474,70.64551544,13119.92773,13091.02051,13054.70508,26.87030602,26.9339962,26.91422081,237.2081757,3331.728516
2013/5/1 22:00,634.6164551,132.8101807,13736.96289,13700.61523,13665.38281,27.2686882,27.33358192,27.31628036,262.2834167,3648.750244
2013/5/1 23:00,599.1069336,101.3721771,12965.74316,12926.75684,12905.92969,27.1496315,27.21637344,27.19412804,245.1071625,3454.992676
2013/5/2,522.1502075,71.37599945,11248.45313,11200.95703,11188.63867,27.05874825,27.12985992,27.10513878,220.4197998,3122.452393
2013/5/2 1:00,513.4158936,85.16938782,11077.98633,11028.3877,11034.79688,27.0955677,27.16778946,27.13565826,223.9167786,3161.533691
2013/5/2 2:00,517.9946289,98.89818573,11172.25,11127.90527,11134.31348,27.17810249,27.24918938,27.21765137,229.1430054,3212.754639
2013/5/2 3:00,494.9239502,76.3364563,10644.0293,10603.44043,10604.47559,27.04948235,27.11869621,27.08716011,216.7374115,3062.142578
2013/5/2 4:00,464.5280151,62.85095215,10005.37793,9961.669922,9965.28125,27.0131073,27.084795,27.05265808,208.5873108,2935.224854
2013/5/2 5:00,458.21521,69.1781311,9915.076172,9860.549805,9864.31543,27.0402813,27.11255455,27.082304,209.8961487,2958.797363
2013/5/2 6:00,637.8084717,160.7741699,13894.87988,13832.92871,13830.79297,27.40192604,27.47666168,27.44889259,272.9148865,3792.372559
2013/5/2 7:00,794.7438354,199.220871,17259.24023,17177.04883,17171.14844,27.44496727,27.52406883,27.49934959,320.2552795,4381.088867
2013/5/2 8:00,895.750061,251.0395355,19478.11719,19395.33008,19395.33008,27.58834076,27.66991425,27.64272308,364.7739258,4903.507813
2013/5/2 9:00,894.4035645,269.3772888,19449.88867,19423.69336,19432.23828,27.68786621,27.759552,27.72928047,372.8226013,4979.496582
2013/5/2 10:00,920.5199585,280.9325256,20053.30273,19996.46094,19987.08008,27.71376991,27.79040146,27.7632103,385.018219,5114.450684
2013/5/2 11:00,796.1802368,193.5969238,17250.61914,17202.39063,17176.75586,27.44566536,27.51675224,27.49510384,319.9112244,4375.101563
2013/5/2 12:00,689.036499,195.9257813,15026.13379,15005.94531,14948.74805,27.51986313,27.58604813,27.56874657,297.5952148,4089.628174
2013/5/2 13:00,857.0522461,270.826416,18672.68359,18629.95703,18626.2207,27.77193832,27.84362602,27.81643486,363.0357361,4893.251953
2013/5/2 14:00,859.8613892,264.3380127,18677.99023,18641.67383,18630.49219,27.73300552,27.80411339,27.77939415,361.1157837,4857.756836
2013/5/2 15:00,841.661377,244.9107513,18331.48828,18284.49023,18254.58398,27.64276314,27.71258354,27.69280815,349.0529175,4723.869141
2013/5/2 16:00,861.8827515,261.4069214,18755.48438,18712.75781,18706.84961,27.75409698,27.82578278,27.79916954,360.4497375,4873.160645
2013/5/2 17:00,841.9108276,200.0596161,18158.8457,18131.07422,18093.0957,27.45862198,27.52591133,27.50860977,333.4350281,4528.289551
2013/5/2 18:00,750.9763184,178.3988953,16228.95898,16185.23438,16170.28125,27.4011898,27.46851158,27.44626427,304.2997131,4175.202637
2013/5/2 19:00,779.3706055,187.7490845,16880.06836,16835.67383,16809.57422,27.4478817,27.51902771,27.4967804,312.8569946,4304.278809
2013/5/2 20:00,725.9000854,181.9063568,15724.71094,15694.3418,15656.01758,27.47533989,27.540905,27.52230644,300.4229126,4124.624023
2013/5/2 21:00,709.6160278,159.0880737,15331.08984,15291.03613,15259.52539,27.34491539,27.41165733,27.39126396,288.1807861,3974.111816
2013/5/2 22:00,850.0753784,221.4105835,18405.29492,18345.13867,18342.87109,27.53708839,27.61320114,27.58600998,340.8970032,4637.368652
2013/5/2 23:00,805.229126,191.1949921,17458.34961,17388.83789,17380.29297,27.41526794,27.49189568,27.46717644,321.5446777,4382.753418
2013/5/3,697.5787964,155.4666138,15104.54688,15048.51953,15040.94336,27.35345268,27.42513657,27.39985847,285.1630859,3943.573486
2013/5/3 1:00,659.1431274,155.6476288,14284.65039,14246.01563,14243.33594,27.36582947,27.43694496,27.40728188,276.8348999,3820.655518
2013/5/3 2:00,628.2058105,157.9545898,13663.66602,13633.75879,13621.44141,27.42459488,27.49133492,27.46414375,269.4417114,3765.474121
2013/5/3 3:00,603.4488525,133.0310516,13058.29199,13030.0127,13013.93848,27.32702255,27.3937664,27.36657333,258.2776489,3589.157471
2013/5/3 4:00,608.3814087,129.6811371,13156.80957,13127.39551,13114.08594,27.2918644,27.36050987,27.33331871,255.3852539,3586.571045
2013/5/3 5:00,629.6501465,177.841156,13742.46094,13707.79004,13694.97266,27.53050232,27.60028648,27.57309532,277.6581421,3858.000732
2013/5/3 6:00,762.9129639,206.7023315,16544.70313,16502.4707,16485.87305,27.53582191,27.60940933,27.58526039,316.4985657,4323.547363
2013/5/3 7:00,906.1737671,267.9341736,19711.47852,19662.88672,19639.38672,27.67731094,27.75147057,27.73169327,374.3577271,5012.858887
2013/5/3 8:00,946.4543457,257.1357727,20605.40625,20565.33398,20536.27539,27.47345543,27.54761124,27.52783585,377.488678,5070.01709
2013/5/3 9:00,884.2318115,256.9960022,19247.94531,19217.57031,19208.0957,27.62896347,27.70312119,27.67399597,363.9431458,4893.520996
2013/5/3 10:00,894.5830688,270.8448181,19434.24805,19406.47852,19378.70703,27.70334435,27.77441025,27.75216293,371.9646912,4979.736328
2013/5/3 11:00,765.8076172,191.7402954,16538.38477,16502.06641,16481.17188,27.50860214,27.57781601,27.55309486,312.5135498,4281.83252
2013/5/3 12:00,646.4129639,223.8517761,14244.25195,14270.41211,14197.78125,27.68912125,27.74597359,27.73300552,297.5067139,4100.33252
2013/5/3 13:00,891.9556274,280.9772034,19431.76953,19412.08008,19383.37695,27.74397278,27.81372643,27.79147911,376.1352539,5021.815918
2013/5/3 14:00,895.2703857,255.4248505,19416.35156,19405.17188,19369.35547,27.60809708,27.67483711,27.65506363,367.2288513,4916.779297
2013/5/3 15:00,881.3797607,264.1828308,19168.92773,19145.19141,19119.55859,27.73912621,27.80775261,27.78550529,369.2614746,4931.900879
2013/5/3 16:00,888.2877808,264.2720032,19249.46484,19244.66016,19236.11328,27.75092888,27.8182888,27.79047966,369.0140991,4943.22168
2013/5/3 17:00,798.5700684,208.9916534,17288.93945,17287.26172,17247.5918,27.55043221,27.61523247,27.59439659,325.5171509,4440.804199
2013/5/3 18:00,766.916687,198.4110565,16598.39063,16570.11914,16551.89453,27.51563644,27.58295631,27.55823517,315.5851746,4311.663086
2013/5/3 19:00,793.8447876,216.1560211,17225.91992,17212.44922,17164.94336,27.55502701,27.61929893,27.60199356,327.8065796,4449.951172
2013/5/3 20:00,758.0809937,186.1974945,16405.17773,16392.35938,16350.13477,27.46851158,27.53277969,27.5130043,309.4769897,4231.195801
2013/5/3 21:00,743.5362549,191.8631287,16142.85156,16116.68457,16085.1748,27.50620651,27.57295036,27.55317307,307.632019,4230.720703
2013/5/3 22:00,889.0726318,231.9602966,19275.60156,19231.26563,19214.70117,27.53521347,27.60689926,27.58590889,356.2194824,4792.12793
2013/5/3 23:00,854.821106,205.6432648,18473.68359,18430.95898,18411.73242,27.44768333,27.52184105,27.49959183,335.7193604,4584.578613
2013/5/4,774.2439575,157.59021,16687.64063,16650.79883,16632.09961,27.31342888,27.38264275,27.35853004,303.2849121,4153.368164
2013/5/4 1:00,761.8618164,203.6144257,16548.37109,16514.18945,16508.29102,27.5365448,27.60822868,27.58044815,314.8188171,4320.570801
2013/5/4 2:00,726.2835693,189.7169952,15743.71777,15709.30273,15704.33105,27.47922897,27.55338478,27.5242691,300.9338074,4148.171387
2013/5/4 3:00,704.380127,162.3428955,15218.86426,15189.48535,15176.66699,27.4079895,27.47720337,27.45060921,287.5805969,3982.618896
2013/5/4 4:00,699.2367554,171.9849243,15135.1543,15115.31152,15096.33203,27.42338943,27.4926033,27.46788597,290.1362305,3990.406982
2013/5/4 5:00,719.9830322,180.6338806,15632.83398,15600.04492,15590.11035,27.45252228,27.524786,27.49759483,297.6488342,4102.272461
2013/5/4 6:00,808.4891968,227.0361786,17584.03906,17550.36719,17537.55078,27.5730381,27.6447258,27.62000465,334.6477966,4544.163086
2013/5/4 7:00,912.1730957,278.2592773,19835.25391,19791.20117,19778.9082,27.73053551,27.80534744,27.7806282,379.1523132,5074.588867
2013/5/4 8:00,957.9115601,221.2511749,20819.58203,20777.32227,20755.29297,27.22904968,27.30266762,27.28289223,369.2489319,4946.405762
2013/5/4 9:00,894.737793,257.6991577,19417.46094,19398.23633,19406.7793,27.60873604,27.677948,27.64768791,367.408783,4921.887695
2013/5/4 10:00,925.4694214,260.2669373,20170.09766,20126.91602,20150.41406,27.52042007,27.59705162,27.55997086,375.8414612,5026.753906
2013/5/4 11:00,819.984375,201.7071838,17777.86719,17759.81641,17716.60938,27.39874077,27.46739769,27.44817924,328.7877502,4470.001953
2013/5/4 12:00,753.3642578,178.4530945,16305.39746,16313.94238,16256.5166,27.40003204,27.45746613,27.44263458,303.7053833,4179.253906
2013/5/4 13:00,887.3082275,281.2818909,19316.8125,19296.99609,19290.58789,27.80162239,27.86836433,27.84305,375.602356,5027.816895
2013/5/4 14:00,920.9533691,259.9368286,20027.83203,20004.80469,19991.98828,27.58167076,27.65088463,27.62561989,374.7595215,5017.058594
2013/5/4 15:00,915.0322876,268.1946106,19887.24609,19868.19727,19846.83594,27.66386986,27.73060989,27.70836258,377.2754517,5030.725098
2013/5/4 16:00,917.4177246,262.4315186,19867.00195,19852.60547,19834.95898,27.66927147,27.7366581,27.71129417,375.308075,5010.329102
2013/5/4 17:00,810.2081909,180.0339508,17479.625,17480.15039,17429.40625,27.40796661,27.46976471,27.45246315,318.6593018,4360.165527
2013/5/4 18:00,731.355896,214.8145599,15959.02832,15932.67676,15912.50391,27.59265518,27.65939713,27.63907433,311.330719,4277.880371
2013/5/4 19:00,751.0499878,243.6022797,16401.95117,16400.81445,16385.86133,27.74463081,27.80700684,27.78228569,328.8410339,4473.535156
2013/5/4 20:00,755.9120483,215.1063232,16415.58594,16396.85938,16404.9043,27.61814117,27.68240929,27.65274811,317.5658875,4352.861816
2013/5/4 21:00,748.1713867,237.0655975,16319.09082,16299.16211,16262.65625,27.71876526,27.78432846,27.76573181,325.3863831,4436.828125
2013/5/4 22:00,816.1633911,229.4351807,17701.55078,17686.59766,17643.36133,27.59221649,27.65648842,27.64165497,337.8362427,4573.144531
2013/5/4 23:00,835.9509277,240.6771698,18162.85352,18125.57031,18105.50391,27.68738937,27.75963593,27.73738861,347.7523804,4707.577637
2013/5/5,758.5105591,105.5949249,16439.03906,16401.60742,16386.65234,26.88760757,26.95741272,26.93457413,283.3082886,3913.133301
2013/5/21 21:00,799.7904663,90.8706665,17388.86328,17371.77148,17370.78906,26.72101593,26.78528786,26.75562286,282.8058777,3971.302734
2013/5/21 22:00,872.5839844,187.962204,18937.58008,18918.01367,18917.45898,27.21637344,27.28251839,27.25345612,336.7472229,4571.821777
2013/5/21 23:00,808.3876953,102.442749,17552.75586,17520.01758,17513.12891,26.81765747,26.88687134,26.85776901,291.049408,4046.681396
2013/5/22,799.6431274,99.98639679,17344.58789,17318.95117,17314.67969,26.82451439,26.89066887,26.86406517,292.6205139,4035.135498
2013/5/22 1:00,805.4874878,92.83911133,17493.81055,17468.17578,17464.91992,26.73682022,26.80356407,26.77390099,291.4582825,4026.102295
2013/5/22 2:00,803.1939087,107.2146606,17418.5332,17399.01367,17400.34375,26.82086945,26.88760757,26.8579464,293.2520142,4060.207764
2013/5/22 3:00,750.8293457,37.36649323,16374.07422,16350.0498,16352.18555,26.51252365,26.5792675,26.54773903,263.8933411,3681.554688
2013/5/22 4:00,756.3005981,30.72045898,16536.42773,16515.06445,16515.06445,26.45003891,26.50936508,26.48217392,266.7954407,3697.608643
2013/5/22 5:00,767.307251,34.99967575,16744.20117,16721.2207,16716.42969,26.47719193,26.53839111,26.51179886,268.9502258,3733.818115
2013/5/22 6:00,804.9506226,95.97393799,17505.68164,17479.52344,17477.13867,26.78455162,26.8482132,26.82163048,298.5814209,4053.802734
2013/5/22 7:00,872.5006714,272.6663208,19025.24219,18984.6543,18986.28906,27.74668312,27.81589508,27.78870392,366.1427002,4933.53125
2013/5/22 8:00,971.1444702,251.1267548,21141.07617,21106.04883,21112.80469,27.36050987,27.42972374,27.40006065,380.6629333,5111.366699
2013/5/22 9:00,976.5362549,249.1502991,21302.92969,21273.02148,21283.70313,27.27703285,27.34624672,27.31411552,382.9420166,5115.985352
2013/5/22 10:00,996.345459,229.5668335,21686.87891,21662.29492,21653.75,27.18732071,27.25406456,27.22687149,384.0254822,5115.361816
2013/5/22 11:00,895.9124756,122.7461014,19499.9375,19480.71094,19467.89453,26.76462936,26.82890129,26.80418205,325.1075745,4421.01709
2013/5/22 12:00,810.9417725,61.91365814,17706.94141,17701.55664,17669.51367,26.52025032,26.5790081,26.55732918,285.1116943,3941.233643
2013/5/22 13:00,987.7581177,245.8658905,21397.98438,21383.0332,21383.0332,27.46795082,27.53277969,27.50311852,388.6248474,5142.992188
2013/5/22 14:00,978.6243896,235.0314026,21215.80078,21200.99805,21185.28711,27.38199234,27.44682121,27.42154503,382.2882385,5090.043945
2013/5/22 15:00,996.2310791,214.4664001,21555.35547,21528.08594,21532.35938,27.29374123,27.3610611,27.3332901,380.3827209,5064.451172
2013/5/22 16:00,964.3654785,191.5391846,20853.85547,20845.3125,20826.02344,27.16383934,27.22563744,27.2009182,361.9898071,4873.986816
2013/5/22 17:00,813.8461914,34.37665558,17803.77148,17808.04297,17775.33594,26.42535973,26.48031998,26.45807266,282.5860901,3896.320313
2013/5/22 18:00,782.3492432,-2.340309858,17300.39258,17294.48438,17268.34961,26.14298248,26.20041275,26.17758942,265.5715942,3697.717773
2013/5/22 19:00,753.4832764,2.01991725,16596.26758,16600.53906,16551.40625,26.20103073,26.25356102,26.23625565,258.6466064,3600.413086
2013/5/22 20:00,760.8988647,20.75160408,16721.13086,16724.91406,16690.1875,26.32521439,26.37712097,26.35551071,264.8415222,3681.621094
2013/5/22 21:00,758.7624512,14.27024174,16676.91016,16672.10352,16652.3418,26.26282883,26.31968307,26.29496574,261.9118042,3660.461426
2013/5/22 22:00,882.2523804,68.0743103,19360.45703,19346.55469,19325.19336,26.40987968,26.46920586,26.44696045,308.3625488,4224.289551
2013/5/22 23:00,872.0078125,49.84330368,19124.45313,19104.14453,19082.25391,26.36972237,26.42904663,26.40927124,302.2831116,4148.514648
2013/5/23,798.1337891,9.989676476,17607.95508,17583.98242,17566.89258,26.21030235,26.27155304,26.25177765,271.6036682,3782.580078
2013/5/23 1:00,641.3386841,36.13758469,14025.3877,14015.08203,14007.0293,26.47536469,26.53469276,26.5075016,236.8246307,3335.559814
2013/5/23 2:00,498.389801,69.19158936,10859.94727,10848.78809,10842.85645,26.84933281,26.90865707,26.88146973,215.8439331,3039.569336
2013/5/23 3:00,497.2907104,97.28692627,10877.61523,10863.6582,10858.63867,26.91653442,26.97833252,26.94867134,223.7358704,3144.710938
2013/5/23 4:00,497.4538879,98.30467987,10861.47461,10848.65625,10846.00293,26.92401123,26.98521042,26.95367622,223.6646423,3151.149414
2013/5/23 5:00,499.5149841,92.32143402,10880.05566,10870.04688,10863.63867,26.88760757,26.94693565,26.91727257,222.8274384,3121.21582
2013/5/23 6:00,499.3417053,81.64806366,10833.68066,10819.27637,10809.63281,26.87955666,26.93888474,26.91352844,218.4867859,3082.154053
2013/5/23 7:00,498.5619812,65.88376617,10813.49121,10792.96973,10764.8916,26.83322716,26.89255142,26.87030411,214.9391937,3024.398926
2013/5/23 8:00,499.0270691,91.4981842,10846.29883,10844.16211,10829.68262,26.90079689,26.95765305,26.9329319,222.8896637,3117.339111
2013/5/23 9:00,498.9637451,90.17823792,10889.95996,10882.51758,10871.83691,26.88206863,26.94386673,26.91607475,221.936142,3117.166748
2013/5/23 10:00,498.2861328,121.9687195,10974.27246,10969.66797,10957.55566,26.98083496,27.03768921,27.01049805,232.0062256,3244.753174
2013/5/23 11:00,499.5648804,60.34635544,10818.29785,10833.25195,10796.93555,26.80788803,26.86227036,26.83755302,212.9237061,3006.546143
2013/5/23 12:00,496.6025696,74.33690643,10756.10547,10769.39453,10719.78809,26.84092331,26.89832687,26.87607956,218.536377,3043.083984
2013/5/23 13:00,499.5166931,73.50466919,10837.5,10839.63672,10816.81934,26.8321476,26.89147568,26.86235046,217.1767578,3048.173096
2013/5/23 14:00,501.8954773,105.5754929,10998.03906,10999.33691,10958.74902,26.94317055,26.99260902,26.97718811,228.1389008,3192.546875
2013/5/23 15:00,499.3645935,81.68746948,10871.17773,10855.69824,10830.06445,26.86536217,26.92160606,26.90183067,219.8555756,3087.691895
2013/5/23 16:00,499.4398193,55.04891968,10815.33105,10834.25098,10761.92578,26.79251862,26.84500694,26.83017731,212.827713,2981.032471
2013/5/23 17:00,500.1090088,56.26622391,10852.09863,10852.28027,10822.37402,26.80715561,26.86018944,26.8423233,213.3983612,3000.435547
2013/5/23 18:00,497.9298096,71.75631714,10808.43262,10810.56934,10770.47266,26.84140778,26.89141464,26.87848473,215.6181335,3043.297852
2013/5/23 19:00,500.4231873,89.88438416,10879.98047,10875.45117,10850.60742,26.91788101,26.97473526,26.95062256,220.6140594,3126.026855
2013/5/23 20:00,498.4240417,87.78513336,10886.65723,10894.72754,10861.56836,26.91685104,26.97370529,26.94651413,221.3687897,3117.25
2013/5/23 21:00,498.2182007,76.31758118,10804.75293,10819.70703,10794.07324,26.88455963,26.93894005,26.91422081,216.7018585,3065.583008
2013/5/23 22:00,499.6961975,67.16456604,10823.34375,10808.38965,10772.57422,26.82291794,26.88471603,26.86057663,214.817337,3032.799316
2013/5/23 23:00,498.8568726,64.86665344,10841.7959,10827.84277,10791.02734,26.82507515,26.88876534,26.8640461,213.9194183,3024.062256
2013/5/24,498.5472717,80.73418427,10837.27441,10826.33496,10799.07227,26.86736679,26.9316349,26.90444374,217.7678986,3072.907227
2013/5/24 1:00,499.0230713,82.03491211,10850.00391,10841.65918,10813.38867,26.87030602,26.9339962,26.90927696,219.8305359,3086.455811
2013/5/24 2:00,500.1844482,78.45429993,10840.57031,10834.16113,10802.11816,26.85678864,26.91916656,26.89691734,218.5815125,3072.536865
2013/5/24 3:00,498.5965576,78.61833191,10863.9873,10861.3584,10827.67188,26.85737801,26.9191761,26.89502335,219.1218567,3070.818115
2013/5/24 4:00,497.918457,82.68473816,10855.66602,10857.27539,10824.70605,26.85855484,26.92035294,26.89563179,219.5836639,3082.977783
2013/5/24 5:00,503.7992554,94.10421753,10977.43945,10968.66309,10938.44531,26.92289162,26.98903275,26.96431541,224.6547241,3150.906494
2013/5/24 6:00,620.8904419,124.6223907,13534.75098,13524.3916,13492.29492,26.97718811,27.04393005,27.02109337,256.93573,3571.070068
2013/5/24 7:00,827.3881226,173.4050293,17980.25,17949.85156,17939.16992,27.11940002,27.18861389,27.16199112,318.8885803,4359.245605
2013/5/24 8:00,877.2405396,272.9867859,19175.73242,19173.0957,19141.80664,27.64838219,27.71075821,27.69098282,366.4862061,4943.465332
2013/5/24 9:00,950.3779907,257.4498596,20684.23828,20682.75195,20684.23828,27.42876625,27.49303436,27.46337318,380.5791626,5077.492676
2013/5/24 10:00,977.7332153,263.9103699,21344.03906,21331.75586,21311.46094,27.38940811,27.45615196,27.4320488,390.3008118,5191.452148
2013/5/24 11:00,874.8775635,141.6000061,19001.01563,18999.35547,18988.67578,26.94638824,27.00626373,26.97852325,323.9498596,4410.787598
2013/5/24 12:00,816.0297852,151.8781433,17710.4043,17698.63867,17676.75,27.07547569,27.13727379,27.11502457,310.40271,4255.911621
2013/5/24 13:00,947.0750122,270.039978,20655.11523,20652.44531,20652.44531,27.52104378,27.58592796,27.55626678,384.2467651,5123.932617
2013/5/24 14:00,982.2838745,245.9107056,21419.43359,21414.06055,21426.87695,27.30409241,27.36963272,27.33686447,383.9416504,5136.489746
2013/5/24 15:00,999.4049072,229.2956848,21722.82813,21713.16797,21698.77148,27.23002625,27.29924011,27.27387428,384.1228943,5118.445801
2013/5/24 16:00,995.5258179,174.7647095,21765.11523,21768.41992,21764.14648,26.77030563,26.83266449,26.80300331,365.4179993,4902.455078
2013/5/24 17:00,996.4816895,70.68836212,21926.77539,21933.65039,21901.60742,26.37367249,26.43299675,26.41322327,342.0337219,4635.286621
2013/5/24 18:00,996.0430908,79.89086914,21764.19922,21761.60352,21757.79102,26.4892807,26.55355072,26.52388763,342.8788452,4642.572266
2013/5/24 19:00,997.6019897,89.90177917,21818.44336,21822.71289,21817.96094,26.51267815,26.57447624,26.54672813,344.5514526,4676.564453
2013/5/24 20:00,997.43927,81.10650635,21823.87109,21805.12695,21791.82422,26.47591972,26.54266167,26.51737976,343.9264526,4645.21875
2013/5/24 21:00,996.9910889,90.87244415,21821.52148,21836.97266,21812.97461,26.5245533,26.58387947,26.55915833,346.4813232,4678.489258
2013/5/24 22:00,998.6868286,98.96582031,21878.52148,21867.83984,21848.12305,26.49971008,26.56150818,26.53926277,347.7973938,4711.730469
2013/5/24 23:00,998.1759644,105.8205795,21765.76758,21752.45313,21724.68164,26.61816978,26.67749596,26.65772057,348.6505127,4722.55957
2013/5/25,996.0427856,99.13973236,21737.64063,21722.68555,21715.74219,26.60642624,26.66328049,26.64597893,346.2333679,4694.01123
2013/5/25 1:00,913.47052,64.54323578,19924.71094,19901.21289,19886.75195,26.50502968,26.5692997,26.54895592,314.9566345,4315.063477
2013/5/25 2:00,737.9228516,-2.397286892,16233.81055,16215.07617,16191.57813,26.23311806,26.29491615,26.27266884,253.9747162,3532.550049
2013/5/25 3:00,699.8497314,-8.623608589,15401.98828,15383.74609,15368.30078,26.22931099,26.28369522,26.26829529,241.3426666,3396.467773
2013/5/25 4:00,699.5750122,-11.56297874,15430.90527,15414.28809,15390.79004,26.20590591,26.2657814,26.2460041,241.306427,3384.4375
2013/5/25 5:00,701.2078857,1.457061052,15415.12207,15393.17871,15370.43945,26.29929161,26.36544228,26.34131432,244.9944458,3419.199463
2013/5/25 6:00,700.2995605,26.40263176,15333.90332,15321.33496,15285.01953,26.37021255,26.43144226,26.41223526,250.6949005,3485.24585
2013/5/25 7:00,802.8653564,76.19429016,17554.08789,17528.78906,17511.69727,26.53491211,26.60221481,26.58188057,287.2756348,3974.299072
2013/5/25 8:00,873.2341309,208.5609894,18938.56055,18930.5332,18899.00781,27.33060455,27.39180374,27.37510109,342.7488098,4642.746094
2013/5/25 9:00,902.3110352,260.212738,19621.05664,19592.625,19599.52539,27.5934391,27.65714073,27.6324234,370.4243164,4955.299805
2013/5/25 10:00,952.0656738,267.4254456,20753.13281,20726.49805,20716.31641,27.49322891,27.55444908,27.53525352,385.177887,5126.43457
2013/5/25 11:00,811.7363281,153.6651764,17550.58594,17540.87891,17515.24414,27.14369011,27.2054882,27.18324089,310.9656982,4256.450684
2013/5/25 12:00,814.8283081,148.4641724,17695.72461,17695.45117,17665.54297,27.03947258,27.09880066,27.07655334,309.2180481,4246.633301
2013/5/25 13:00,923.2712402,286.2592163,20167.03125,20164.89453,20176.07813,27.6605854,27.71990967,27.69271851,385.8757935,5130.388672
2013/5/25 14:00,955.6243286,258.7250977,20886.54688,20864.06445,20863.55664,27.39799881,27.46721268,27.43813896,382.4481812,5113.081543
2013/5/25 15:00,965.1951294,237.0701904,20987.70898,20964.21094,20949.25586,27.34433556,27.41355133,27.38883018,377.5150757,5061.703125
2013/5/25 16:00,942.0118408,250.8106232,20485.94531,20477.87109,20458.17188,27.47537994,27.53964806,27.51740265,375.1526489,5026.798828
2013/5/25 17:00,907.8771362,179.2630157,19605.88672,19621.97656,19596.8418,27.21695137,27.27380753,27.25156021,343.3252258,4641.633789
2013/5/25 18:00,798.4370728,121.6191177,17283.13672,17281.51172,17261.77539,26.95317078,27.01743889,26.99272156,296.7389526,4103.180664
2013/5/25 19:00,802.0894775,110.1150131,17439.54297,17428.86328,17401.62695,26.81159592,26.86536026,26.84867668,293.8994446,4070.091797
2013/5/25 20:00,802.9581299,153.8249207,17450.79688,17442.25195,17395.25586,27.06287003,27.10736465,27.10433769,307.7782288,4219.572754
2013/5/25 21:00,801.8005371,169.8901978,17361.30664,17375.22656,17311.65625,27.19412804,27.23921967,27.23427773,312.5124207,4284.791992
2013/5/25 22:00,843.697998,161.4379578,18300.78711,18273.51563,18252.78906,27.08520508,27.14395142,27.12911987,319.4456482,4369.359863
2013/5/25 23:00,857.0670776,164.1571503,18620.52148,18594.07227,18565.48633,27.10390282,27.15395927,27.1465435,325.7411194,4437.744141
2013/5/26,822.6975098,70.3038559,18013.61133,17967.16406,17934.57031,26.55757141,26.61626434,26.6070118,291.5793457,4022.094482
2013/5/26 1:00,743.5215454,60.30178833,16226.16504,16201.06445,16178.09961,26.58727074,26.6342392,26.62681961,267.6427002,3719.84375
2013/5/26 2:00,710.4419556,78.80923462,15459.80176,15437.91309,15419.21289,26.72138023,26.77884293,26.76093292,265.1860046,3680.817383
2013/6/10 11:00,820.9448853,174.3468628,17805.58203,17768.77539,17703.04492,27.25174713,27.31848717,27.30860138,321.408783,4369.743164
2013/6/10 12:00,729.6168823,105.6566849,15880.57129,15855.46289,15807.93945,26.85113907,26.91540718,26.8999691,273.3443909,3830.060303
2013/6/10 13:00,871.1220703,277.9981689,19036.87695,19016.01367,18973.28906,27.72180367,27.79101753,27.77313423,370.0496216,4968.418457
2013/6/10 14:00,957.4403687,276.6680908,20834.36523,20819.91992,20777.19531,27.59210777,27.65449333,27.63966179,390.7753601,5191.467773
2013/6/10 15:00,996.0476685,230.1273651,21671.95117,21649.51953,21585.96875,27.30721664,27.36963272,27.35974693,386.0447693,5123.936523
2013/6/10 16:00,995.9057007,248.5748444,21614.67188,21589.03516,21560.76563,27.42080879,27.49002266,27.46966934,391.2850952,5197.51416
2013/6/10 17:00,997.5948486,218.9112396,21570.92969,21568.79102,21521.79492,27.33441734,27.39929771,27.37952232,381.1947327,5081.582031
2013/6/10 18:00,683.0688477,134.9928894,14794.52539,14778.45508,14740.00293,27.20342445,27.2671051,27.24544716,274.8744202,3815.267578
2013/6/10 19:00,664.8436279,84.7962265,14449.52637,14424.39063,14376.89453,26.86725426,26.9339962,26.91479874,254.8744354,3577.421143
2013/6/10 20:00,674.9952393,125.1588593,14690.99512,14684.58691,14634,27.07333755,27.13457298,27.11726952,270.2446899,3759.25415
2013/6/10 21:00,641.3720703,87.84407806,13876.03906,13870.43652,13837.58691,26.89378738,26.95558548,26.93395615,251.6149139,3500.70166
2013/6/10 22:00,740.2650757,109.22332,16034.07031,16026.43359,15972.63672,26.92408943,26.98528862,26.96798325,278.8899841,3869.938721
2013/6/10 23:00,822.1765137,98.36468506,17849.09766,17802.56641,17767.91992,26.77142715,26.84064102,26.82580948,298.2105408,4093.02417
2013/6/11,739.8204956,48.91143417,16092.65137,16051.07813,16033.49609,26.62368202,26.69536781,26.6731205,264.962616,3680.53125
2013/6/11 1:00,737.8250122,146.4076538,16063.22949,16035.93262,16022.64258,27.07081223,27.13755608,27.11283493,289.4518127,4003.125732
2013/6/11 2:00,641.961792,95.86334229,13886.01465,13857.10742,13844.29004,26.95971298,27.02645683,26.99926567,253.5554504,3536.073975
2013/6/11 3:00,675.4442139,108.8033142,14628.57715,14598.66992,14591.79297,27.01189995,27.08005905,27.05286789,264.9644775,3687.901611
2013/6/11 4:00,590.1389771,105.2948685,12793.77734,12769.21094,12769.74414,27.04890251,27.11811638,27.08659935,245.5314178,3427.054932
2013/6/11 5:00,597.3654785,103.7572556,12940.04492,12903.57227,12886.48242,27.05075645,27.11996841,27.09524918,246.0540466,3440.776123
2013/6/11 6:00,599.3410645,99.33358765,13019.84668,12985.66797,12966.44043,26.96504021,27.03425407,27.00706291,245.1982117,3424.154541
2013/6/11 7:00,682.3426514,120.9323959,14807.13184,14774.59766,14745.18164,27.05132484,27.11806679,27.09581947,268.7952576,3747.407471
2013/6/11 8:00,967.2550659,221.5712433,20935.58203,20889.0957,20858.64648,27.37885475,27.45485687,27.4350853,374.6316528,4989.532715
2013/6/11 9:00,806.1333618,218.2211761,17574.02734,17538.23047,17475.17773,27.46671486,27.53839874,27.52603912,331.4132996,4495.375977
2013/6/11 10:00,852.1391602,280.4788513,18683.29688,18614.47852,18579.07813,27.7547226,27.83382416,27.81599045,365.9547119,4915.243652
2013/6/11 11:00,756.8282471,166.932312,16418.31836,16367.52051,16330.73145,27.33831215,27.40999985,27.39269447,302.6560364,4164.532715
2013/6/11 12:00,629.5637817,147.0241241,13713.52734,13693.16309,13658.98438,27.2812233,27.34796524,27.323246,267.3149414,3719.912109
2013/6/11 13:00,727.9216919,208.3377228,15868.95801,15858.27637,15804.36328,27.49440384,27.55867767,27.5413723,309.0403137,4232.977051
2013/6/11 14:00,828.3677979,227.9406433,18002.26367,17981.27148,17964.17969,27.55682373,27.6254406,27.60259247,339.0426636,4613.351563
2013/6/11 15:00,817.8134766,237.6463928,17831.91406,17812.12109,17758.15234,27.61750221,27.68177032,27.66851234,340.7422485,4617.522949
2013/6/11 16:00,822.4830322,227.7754211,17895.24414,17857.30859,17854.65625,27.60813713,27.67734909,27.65262985,338.9509888,4605.074707
2013/6/11 17:00,776.2572021,146.7047729,16783.3125,16796.65625,16721.88672,27.23801231,27.29300308,27.28250885,300.7877197,4134.282715
2013/6/11 18:00,675.9510498,117.7749634,14628.68262,14596.12207,14580.06738,27.12985992,27.19659805,27.17188072,267.643158,3728.479736
2013/6/11 19:00,575.8579712,95.20277405,12467.14063,12430.34375,12402.57324,27.09142113,27.15760422,27.13591385,240.1269531,3370.529785
2013/6/11 20:00,556.6738281,106.2540283,12087.71094,12089.22559,12025.59082,27.11388588,27.1688385,27.15590858,239.2009125,3356.849365
2013/6/11 21:00,525.4519653,59.92386246,11392.58105,11398.49023,11332.7666,26.86536217,26.91537857,26.90243912,219.3826447,3086.211182
2013/6/11 22:00,626.0292358,120.8631897,13561.21875,13556.45313,13484.0625,27.0842247,27.14107704,27.13119125,257.2469177,3582.641846
2013/6/11 23:00,626.833313,85.95968628,13561.60254,13530.06836,13491.61621,26.94317055,27.00496864,26.99013901,245.9084473,3462.364014
2013/6/12,686.6481934,51.44330978,14951.73633,14914.92773,14887.64844,26.67198372,26.73682022,26.71894836,253.1738434,3527.324219
2013/6/12 1:00,731.8839111,114.7431641,15895.12012,15852.88867,15835.30566,26.91613388,26.98725128,26.96309853,279.0927429,3865.582031
2013/6/12 2:00,726.1755981,121.9068909,15705.79883,15669.73047,15652.09961,27.02171898,27.09093285,27.07053185,279.3520203,3874.095459
2013/6/12 3:00,597.1841431,118.7187119,12952.60352,12919.11621,12898.23535,27.14301872,27.20784569,27.18559837,248.6472931,3503.426025
2013/6/12 4:00,598.2453003,133.4511566,12986.46094,12951.81641,12939.46289,27.2353878,27.30266762,27.27300644,255.2660065,3565.755371
2013/6/12 5:00,528.9389648,131.4232635,11511.55566,11475.23926,11468.83105,27.24725342,27.31460381,27.28433418,239.4256134,3390.229492
2013/6/12 6:00,543.9157104,101.1326828,11847.64355,11817.73633,11796.88281,27.03474426,27.09960365,27.07429504,235.5752106,3295.661133
2013/6/12 7:00,490.4178162,78.62141418,10670.09082,10633.2666,10608.13965,26.96059036,27.02733421,27.0020237,217.2509613,3054.303955
2013/6/12 8:00,477.1579895,21.13537788,10357.68848,10319.15723,10297.38184,26.68681335,26.74861145,26.72636414,197.22966,2796.70166
2013/6/12 9:00,497.0076599,45.01776505,10806.57129,10768.61816,10748.3916,26.77127075,26.83743477,26.81329346,207.4119415,2958.13501
2013/6/12 10:00,546.9737549,54.91133881,11878.2041,11825.7832,11805.57227,26.79747963,26.86916733,26.84197617,221.818634,3124.386719
2013/6/12 11:00,495.4355774,27.99403763,10720.15234,10680.60156,10646.9707,26.68801689,26.75228691,26.73498535,203.0895386,2869.945313
2013/6/12 12:00,475.7553101,22.33119392,10302.94141,10301.33008,10256.46973,26.69666481,26.75104332,26.73066139,199.4971771,2812.69751
2013/6/12 13:00,490.0040588,26.24777031,10593.69336,10563.78711,10548.83301,26.69903564,26.76330566,26.73670197,201.4572906,2855.930176
2013/6/12 14:00,470.0949707,27.94279289,10188.38281,10175.56641,10169.65723,26.72198868,26.7862587,26.7522316,197.0185394,2807.735352
2013/6/12 15:00,470.5326538,18.8644371,10244.24219,10225.01563,10175.88379,26.66681862,26.72861671,26.70884132,197.1815948,2779.075439
2013/6/12 16:00,467.1762085,12.42130756,10132.32422,10105.5,10100.75488,26.65441895,26.72116089,26.69094849,194.4527893,2747.349609
2013/6/12 17:00,501.5160522,25.01987076,10857.66797,10868.80762,10838.44141,26.70644379,26.76135635,26.73610878,204.8053741,2878.901855
2013/6/12 18:00,501.8553772,31.13855743,10884.71973,10835.58594,10823.28711,26.72019196,26.78940582,26.76468849,206.7721863,2910.415527
2013/6/12 19:00,468.0914307,23.0999012,10127.22656,10088.77539,10087.17188,26.68120193,26.75288963,26.7213707,195.8944702,2774.230957
2013/6/12 20:00,464.5480042,20.80576324,10093.71191,10072.35059,10018.43555,26.66878319,26.7275219,26.71080589,196.1593475,2765.159424
2013/6/12 21:00,468.4848633,28.5447979,10150.14941,10125.56738,10063.61621,26.68552017,26.74484444,26.73248672,198.5500031,2798.712402
2013/6/12 22:00,497.6351624,39.04314041,10794.70508,10759.41016,10725.78711,26.74724388,26.80968666,26.79174042,207.6854858,2925.248779
2013/6/12 23:00,525.7922974,20.98028946,11440.35547,11405.66602,11364.56738,26.58179283,26.64606094,26.62687492,207.7705841,2938.663574
2013/6/13,546.7808838,3.512403965,11936.27539,11897.35059,11870.05273,26.48825264,26.55306816,26.52835083,206.7328644,2938.958496
2013/6/13 1:00,575.3478394,75.51685333,12542.93262,12517.99609,12496.63281,26.78136635,26.84069443,26.81844711,234.3230896,3265.411377
2013/6/13 2:00,621.9011841,103.8463974,13480.04004,13438.92773,13428.77148,26.96294403,27.02660751,27.00683022,251.5873108,3505.904541
2013/6/13 3:00,619.6531372,108.6185074,13479.9248,13452.04004,13430.79297,26.9916954,27.05115509,27.03371811,252.394104,3510.758545
2013/6/13 4:00,584.0041504,115.3881454,12713.40234,12681.35742,12674.94922,27.06993294,27.13487816,27.10641098,246.8072815,3452.375732
2013/6/13 5:00,624.5829468,108.4191437,13561.21875,13527.29199,13512.33789,26.97659683,27.04334068,27.01861954,253.2567749,3522.216553
2013/6/13 6:00,853.5206909,174.4986115,18553.58984,18516.20313,18507.125,27.13294792,27.20277977,27.17558861,326.1443481,4453.079102
2013/6/13 7:00,824.7302856,237.0206299,17985.57813,17936.44336,17908.67383,27.58032608,27.65390587,27.63165855,341.7061462,4638.809082
2013/6/13 8:00,856.6456299,245.9755096,18675.17578,18616.10547,18578.19336,27.58346939,27.66010094,27.64279747,353.2455139,4758.578125
2013/6/13 9:00,823.8317261,288.5844727,18131.43359,18081.48047,18050.33203,27.81067467,27.8873024,27.86505318,363.0347595,4876.708496
2013/6/13 10:00,870.2241821,278.421051,19096.86523,19039.70117,18978.29102,27.66691971,27.74539757,27.73119164,368.4628906,4943.660645
2013/6/13 11:00,784.2521973,191.0518494,17026.69336,16977.05078,16940.73438,27.44567299,27.5198307,27.50005722,316.0400391,4334.631348
2013/6/13 12:00,632.6589355,62.11719131,13748.64648,13711.77148,13662.14648,26.69358063,26.75537872,26.73807716,241.0047455,3393.291504
2013/6/13 13:00,749.401123,263.9141846,16524.88672,16510.44922,16463.86133,27.80656433,27.87083817,27.84918594,334.8034668,4569.164551
2013/6/13 14:00,789.2912598,287.7877808,17387.02539,17376.83789,17301.57813,27.88587761,27.94824409,27.93835831,355.8742371,4807.467285
2013/6/13 15:00,774.6187744,278.5514221,17055.89258,17038.86914,16996.66016,27.90416718,27.96903801,27.94926262,347.6748047,4719.904297
2013/6/13 16:00,768.7322998,249.650589,16822.99805,16779.125,16735.05859,27.75336075,27.82751846,27.80774307,335.5323792,4556.602051
2013/6/13 17:00,706.9259644,137.1637726,15338.33105,15329.31348,15246.47266,27.15348053,27.21720314,27.20539284,282.0916138,3887.772949
2013/6/13 18:00,588.6099243,119.0690155,12763.33594,12757.46094,12712.06641,27.17867661,27.2404747,27.21822929,250.2538147,3484.655762
2013/6/13 19:00,562.7940063,115.77771,12187.91016,12158.00293,12122.85254,27.19109535,27.25592613,27.23311806,242.5821991,3402.18457
2013/6/13 20:00,614.5849609,162.8654938,13367.17578,13326.69043,13310.16016,27.42279816,27.49326897,27.46482086,268.3303528,3748.239502
2013/6/13 21:00,636.9172363,101.3548279,13803.22754,13810.09668,13748.9043,27.00219536,27.05904961,27.04174805,254.072876,3540.620117
2013/6/13 22:00,698.8363037,128.3662567,15185.69238,15177.40625,15115.44727,27.03290367,27.09415436,27.07740021,275.3309021,3816.205322
2013/6/13 23:00,769.7947998,153.9605103,16711.1875,16679.14648,16659.91797,27.16820908,27.23742294,27.21270561,299.3725586,4124.468262
2013/6/14,701.7746582,119.8466187,15171.76758,15135.45215,15109.81641,27.06311607,27.12985992,27.11008263,272.9396057,3799.199951
2013/6/14 1:00,587.237793,215.1560211,13038.31152,13008.20801,12999.66211,27.64513779,27.71188164,27.68469048,281.8495789,3927.892578
2013/6/14 2:00,557.7297974,216.7910614,12477.32031,12452.99316,12446.58496,27.68737411,27.75658798,27.7269249,279.7240906,3855.185547
2013/6/14 3:00,541.8266602,233.8116302,12258.7002,12235.72656,12239.47461,27.80784225,27.8751812,27.83997345,284.2771606,3913.368408
2013/6/14 4:00,534.2652588,233.6917572,12071.90234,12043.63086,12052.17578,27.8301487,27.89936256,27.8622818,280.162262,3911.919922
2013/6/14 5:00,528.2415771,195.6643829,11774.48633,11750.1582,11738.91797,27.57297707,27.63971901,27.61252785,265.387207,3680.444824
2013/6/14 6:00,624.1817627,269.375061,14055.25391,14026.94336,14016.80176,27.89183426,27.96042252,27.93323517,313.6144409,4277.67627
2013/6/14 7:00,728.2796021,249.0292053,16039.07617,16016.07031,15978.10938,27.74155998,27.81267738,27.79043007,325.9582214,4433.214844
2013/6/14 8:00,840.4347534,295.2281799,18466.00391,18435.02734,18406.72266,27.88626671,27.95486259,27.93075943,369.8947144,4962.061035
2013/6/14 9:00,842.9750977,282.1635742,18468.34766,18421.85742,18391.95117,27.80280685,27.87696457,27.8541317,364.1274719,4908.877441
2013/6/14 10:00,838.5227051,286.2698364,18502.92578,18415.33984,18389.19531,27.75654602,27.84058952,27.81775475,364.7474365,4909.118164
2013/6/14 11:00,751.7904663,238.5863495,16422.64844,16378.83887,16339.86133,27.72558975,27.79480362,27.77750206,327.1704712,4456.855469
2013/6/14 12:00,625.2709961,125.5383148,13605.60547,13573.08887,13517.07227,27.11145973,27.17765427,27.16337013,259.4499512,3594.746338
2013/6/14 13:00,703.4547729,200.7540588,15389.17871,15363.54297,15332.93848,27.40837669,27.47925758,27.45534515,298.9785156,4131.677734
2013/6/14 14:00,735.1014404,204.208374,16028.42969,16016.1709,15967.03809,27.45116806,27.51977348,27.50060654,308.5822754,4239.736816
2013/6/14 15:00,687.0167847,193.5845184,14989.45117,14975.19043,14922.2666,27.48581314,27.55008507,27.53525352,293.4445496,4065.713623
2013/6/14 16:00,682.958374,189.207016,14870.88379,14845.70996,14818.39648,27.44926643,27.51547813,27.49128723,292.7507629,4027.656982
2013/6/14 17:00,617.3197632,141.1645508,13435.54883,13431.73926,13352.79395,27.26323128,27.3213768,27.31267166,262.9976196,3646.577393
2013/6/14 18:00,582.0892334,103.1119461,12652.28125,12615.41699,12591.91797,27.01791573,27.08776474,27.06488419,244.4892578,3403.584717
2013/6/14 19:00,574.789978,94.32452393,12457.87109,12435.9834,12399.66797,26.97967911,27.04394913,27.02417374,238.5548248,3343.238525
2013/6/14 20:00,581.1478882,67.78665161,12567.87109,12563.59766,12519.68262,26.84475708,26.90655518,26.88430977,232.1015625,3260.804688
2013/6/14 21:00,586.6989746,72.81096649,12729.16211,12727.02539,12661.11914,26.83265686,26.88760757,26.87467957,233.6659698,3301.574951
2013/6/14 22:00,671.0655518,82.76115417,14574.75977,14541.72949,14506.40039,26.79375267,26.86049461,26.83824539,255.7426147,3572.627197
2013/6/14 23:00,683.2919922,94.85516357,14806.64063,14777.26758,14760.71094,26.90429306,26.96856308,26.94631577,264.1820068,3656.858643
