SS_TimeStamp,GROSS_LOAD,GEN_MVAR,PHASE_A_CURRENT,PHASE_B_CURRENT,PHASE_C_CURRENT,VOLTAGE_AB,VOLTAGE_BC,VOLTAGE_CA,FIELD_VOLTAGE,FIELD_CURRENT
2013/6/15,596.2633667,44.55160522,12929.87695,12887.67871,12864.18066,26.66950989,26.73811722,26.7158699,230.7433929,3216.287842
2013/6/15 1:00,580.8421631,131.1156464,12620.55957,12588.98926,12577.83594,27.17242813,27.24411201,27.21692085,251.2268066,3520.677734
2013/6/15 2:00,567.7063599,133.32164,12382.18457,12350.22656,12347.33887,27.1675148,27.23977852,27.20764351,248.3291473,3491.297363
2013/6/15 3:00,648.1040649,163.9239349,14106.05176,14074.00781,14070.60059,27.33179855,27.40531158,27.37446976,277.130127,3820.409668
2013/6/15 4:00,661.9597168,184.8753815,14417.98926,14385.4541,14389.72656,27.46356583,27.53277969,27.50311852,285.1409912,3966.527832
2013/6/15 5:00,671.8129272,163.1249847,14595.15332,14567.38281,14552.42969,27.34738731,27.4159832,27.3869381,282.1882324,3901.245117
2013/6/15 6:00,728.9625244,203.0315399,15909.54785,15879.64063,15888.18359,27.46603775,27.53772545,27.50123596,305.7604065,4221.724121
2013/6/15 7:00,809.1583252,203.2046661,17591.72461,17522.31445,17520.70313,27.46295738,27.5426693,27.51795006,326.2018738,4454.647949
2013/6/15 8:00,884.8590088,238.1419373,19267.51172,19220.99609,19192.74414,27.50176048,27.57535934,27.55558395,356.8919983,4817.09375
2013/6/15 9:00,920.3510742,275.0933228,20095.1582,20047.70117,20024.20313,27.60552788,27.67968559,27.65743828,379.6298218,5076.543457
2013/6/15 10:00,978.8035889,258.4828796,21390.41211,21313,21298.55273,27.40977097,27.49134445,27.47156906,389.5289612,5188.783691
2013/6/15 11:00,957.9076538,193.6426392,20791.81055,20727.72266,20700.45117,27.17014503,27.2473526,27.22757721,361.4147949,4861.415527
2013/6/25 1:00,501.7206116,194.0284119,11217.4502,11340.85742,11263.95313,27.51851845,27.54874992,27.53639221,257.8117676,3619.478271
2013/6/25 2:00,498.3590698,184.9089355,11126.09277,11255.66602,11178.76172,27.47592735,27.50372696,27.49136543,256.6833496,3560.897949
2013/6/25 3:00,498.4016724,174.9792938,10991.48828,11123.93457,11048.6748,27.46546936,27.48771667,27.47535896,251.7006836,3512.64624
2013/6/25 4:00,499.127594,176.1507416,11066.68945,11202.69336,11119.25488,27.46663475,27.49135399,27.4814682,252.354187,3524.300781
2013/6/25 5:00,499.8178406,181.3199158,11114.11523,11241.72949,11157.89063,27.47280693,27.5043354,27.49071884,253.7149353,3552.240723
2013/6/25 6:00,497.4465027,190.6499176,11141.31641,11259.0332,11173.80762,27.49817276,27.53030968,27.52263451,256.8193665,3582.641846
2013/6/25 7:00,557.6106567,244.5434113,12603.86328,12708.53809,12620.95313,27.84139824,27.87847519,27.86554527,292.3859558,4027.453857
2013/6/25 8:00,616.1027832,292.3908386,13981.46484,14079.43555,14000.13477,28.03211021,28.07232475,28.05749512,322.7897034,4389.084473
2013/6/25 9:00,576.2716675,311.2472229,13398.125,13458.40527,13414.00977,28.08757019,28.13507652,28.11530113,323.0361633,4408.24707
2013/6/25 10:00,753.5717163,316.1367188,16858.43945,16899.99219,16831.15234,27.95906448,28.01289177,27.99806023,356.0795288,4829.986328
2013/6/25 11:00,764.6624756,250.4962158,16782.65234,16849.36914,16769.83594,27.6651268,27.70714951,27.6972599,331.4933777,4515.588379
2013/6/25 12:00,598.0293579,257.3375549,13437.31641,13541.99121,13466.70605,27.88626671,27.92207146,27.91098404,303.3464661,4170.260254
2013/6/25 13:00,777.4111938,319.8287048,17304.70508,17410.17188,17324.72266,27.96474838,27.99935532,27.99193954,365.6645813,4908.325195
2013/6/25 14:00,898.0511475,288.5023193,19708.36523,19815.17773,19702.97461,27.61317253,27.65025139,27.64530945,379.2963257,5066.929688
2013/6/25 15:00,899.1032715,257.8458252,19630.23633,19722.09375,19623.82813,27.4668045,27.51129723,27.50141144,369.2839355,4925.814453
2013/6/25 16:00,899.0396118,282.2294312,19654.78125,19753.04883,19676.66211,27.60199356,27.64154625,27.62671471,379.2309265,5043.644043
2013/6/25 17:00,895.7216187,214.7566986,19369.58008,19465.58984,19371.5957,27.42401505,27.46356583,27.45368004,351.2320251,4751.004395
2013/6/25 18:00,781.7890015,144.1797333,16854.33398,16972.35352,16869.84766,27.17560577,27.20527077,27.19598961,300.6986389,4138.151855
2013/6/25 19:00,607.1801147,73.96311188,13163.12891,13260.91504,13163.12891,26.86177635,26.89390945,26.8809967,240.181076,3363.870605
2013/6/25 20:00,768.8536377,140.2205658,16611.75586,16712.1582,16609.61914,27.12244034,27.15457535,27.14716148,295.9758301,4077.94165
2013/6/25 21:00,625.0776978,101.0242157,13479.04395,13594.40039,13483.88477,26.98467255,27.0136776,27.00626373,249.2065125,3508.073975
2013/6/25 22:00,659.5018921,108.3959961,14208.29883,14330.06348,14218.49512,26.99502373,27.02659607,27.01535988,261.4535828,3632.352783
2013/6/25 23:00,588.5135498,125.5480423,12728.58789,12833.89941,12733.99609,27.17393112,27.20417404,27.19428444,252.5097198,3506.964844
2013/6/26,597.4867554,48.85122681,12939.73047,13044.40625,12940.22266,26.68928528,26.72198868,26.70715904,231.5022125,3239.630371
2013/6/26 1:00,546.1781006,22.0508976,11840.94531,11956.8125,11847.86523,26.55637169,26.58297348,26.57061195,213.7746429,2993.558594
2013/6/26 2:00,548.968689,52.7911644,11843.68848,11967.59082,11869.32422,26.75775337,26.78741646,26.77200699,219.3768921,3107.690918
2013/6/26 3:00,499.3234863,44.2747612,10751.25293,10876.5332,10781.16016,26.74994469,26.77713585,26.76040268,208.2734222,2941.772217
2013/6/26 4:00,458.6041565,29.64171791,9851.233398,9973.491211,9874.732422,26.69195175,26.72104454,26.70374298,196.9659882,2773.054443
2013/6/26 5:00,458.7798462,32.74531555,9866.132813,9985.760742,9885.357422,26.71769333,26.74735641,26.73252487,196.6517944,2789.313721
2013/6/26 6:00,457.9482422,50.15730286,9894.331055,10006.78809,9911.915039,26.76277542,26.79182053,26.77513504,202.9493561,2860.507813
2013/6/26 7:00,508.9561462,69.01558685,10996.56641,11101.88281,10992.93457,26.80541611,26.83755112,26.82519341,217.7618561,3063.125
2013/6/26 8:00,641.6300049,250.0776062,14271.48145,14362.30469,14294.46289,27.80648994,27.84604073,27.8330822,306.3886719,4224.862305
2013/6/26 9:00,599.8915405,261.5961609,13468.8125,13538.37695,13506.33301,27.89260483,27.93655777,27.91238022,307.3027649,4187.371094
2013/6/26 10:00,598.5517578,285.1904907,13630.19336,13666.50977,13625.92188,28.02222061,28.07413292,28.05435562,312.1690369,4318.664063
2013/6/26 11:00,559.0473633,200.9293365,12369.96973,12424.96973,12357.94922,27.68243599,27.72940445,27.71209908,273.1508179,3795.104736
2013/6/26 12:00,570.1915894,104.1278687,12342.49805,12421.00391,12351.04395,27.06867981,27.10822678,27.09092522,241.3962097,3373.244629
2013/6/26 13:00,564.7000732,240.5811768,12671.10352,12725.60938,12680.61035,27.84089279,27.88626671,27.86401749,287.8447876,4009.871338
2013/6/26 14:00,607.8756104,245.1044769,13539.31738,13637.58398,13543.10742,27.85246086,27.89009476,27.88212204,299.332489,4134.504883
2013/6/26 15:00,598.9665527,219.6284943,13237.09473,13305.9707,13245.12207,27.71390724,27.75592995,27.73922348,285.6761475,3974.395264
2013/6/26 16:00,592.6856079,210.6269073,13096.61035,13174.03418,13111.0332,27.6848259,27.72684669,27.71014977,283.7875366,3913.018555
2013/6/26 17:00,512.1754761,127.9493027,11150.51563,11226.90234,11150.51563,27.31832314,27.35599899,27.34363937,237.679657,3345.725342
2013/6/26 18:00,498.5250549,142.7413635,10928.10938,11007.14941,10947.83496,27.32266808,27.36032486,27.34302139,239.8860626,3366.633545
2013/6/26 19:00,499.1842041,143.6153717,10917.18164,11010.25684,10944.49316,27.33202553,27.36663055,27.34738541,242.2541809,3372.626465
2013/6/26 20:00,500.8668823,126.2845688,10861.38672,10940.92676,10872.56738,27.28180122,27.323246,27.30594063,236.7255707,3301.736084
2013/6/26 21:00,499.1941833,131.0194092,10847.62207,10958.1875,10886.07422,27.30843353,27.34116745,27.32139206,236.4447784,3316.41626
2013/6/26 22:00,499.3750305,137.0769348,10901.36914,10991.08984,10890.21387,27.3061924,27.34382057,27.3364048,238.7162018,3338.442139
2013/6/26 23:00,497.8121643,126.111969,10848.2041,10937.46191,10858.4209,27.27871132,27.31277847,27.29794884,235.0640564,3292.818604
2013/6/27,498.4562378,130.9868317,10862.6123,10958.74121,10883.97363,27.29956436,27.33664322,27.31880188,236.7411041,3321.917725
2013/6/27 1:00,499.6446228,144.072525,10929.65527,11029.59277,10958.63184,27.34437561,27.37898445,27.36167908,240.2123108,3379.158447
2013/6/27 2:00,533.7828369,141.3173981,11601.45898,11712.54297,11648.02344,27.30636597,27.34147453,27.32119751,246.0651093,3438.092041
2013/6/27 3:00,499.6470642,136.9166718,10885.75098,10995.52539,10921.22559,27.32028961,27.35489655,27.33512115,238.7358551,3345.370117
2013/6/27 4:00,499.6350098,131.1269073,10849.50781,10967.08496,10898.72559,27.32019424,27.34491539,27.32818985,237.7260284,3326.624756
2013/6/27 5:00,500.5555725,138.4635773,10886.65723,10996.40625,10929.38281,27.31401825,27.34367943,27.32637405,239.64151,3343.580566
2013/6/27 6:00,498.9634399,156.4878387,10998.81641,11096.11426,11011.63379,27.3783989,27.41109657,27.40120697,245.3947144,3430.383545
2013/6/27 7:00,565.6779785,172.2741852,12401.89453,12471.87305,12391.21387,27.43517685,27.48027229,27.46296692,262.4389038,3666.27124
2013/6/27 8:00,659.243042,286.8415222,14774.2334,14853.27344,14786.05176,28.00318336,28.04462624,28.03474045,328.6799927,4455.871094
2013/6/27 9:00,679.6150513,297.5131836,15228.89746,15265.73047,15213.94434,28.00798798,28.05990028,28.04259491,337.1878357,4555.574219
2013/6/27 10:00,740.5928345,303.7598267,16464.11133,16504.69922,16434.20313,27.9692173,28.02359962,28.00876808,350.4033203,4730.189453
2013/6/27 11:00,628.8068848,213.1574707,13832.00293,13861.91016,13800.47461,27.67427826,27.72558975,27.71135521,291.3203125,4018.921387
2013/6/27 12:00,591.4805298,204.4173279,13002.08496,13077.9043,13001.55957,27.65763283,27.69965553,27.68543434,279.8595276,3882.171631
2013/6/27 13:00,843.5098877,299.5585632,18455.0918,18541.48828,18470.51953,27.94642258,27.98844528,27.97855568,372.1793823,5000.01416
2013/6/27 14:00,804.4994507,290.5970764,17652.31641,17722.33789,17646.38086,27.90466309,27.95163155,27.93872261,360.0419006,4850.910645
2013/6/27 15:00,804.1537476,302.286377,17645.52148,17716.50977,17650.77734,27.9942646,28.04180336,28.0239296,366.3508301,4913.817871
2013/6/27 16:00,789.8239136,294.2292175,17363.875,17420.40234,17370.77539,27.9765892,28.0284996,28.00682068,359.4970398,4836.036133
2013/6/27 17:00,764.3438721,203.5136871,16516.43945,16598.01758,16516.8418,27.57594109,27.62043762,27.60560608,317.5654297,4336.398438
2013/6/27 18:00,750.8963013,99.02572632,16232.16602,16280.50977,16224.16504,26.93457413,26.98648643,26.96423721,278.2999573,3881.692627
2013/6/27 19:00,749.2650146,127.2453308,16100.83203,16190.55371,16092.78809,27.1217041,27.16067886,27.14584541,286.5905762,3970.253662
2013/6/27 20:00,750.1949463,110.9208755,16156.51172,16245.0957,16163.41992,27.02735138,27.06937408,27.05207062,284.2368469,3913.789307
2013/6/27 21:00,647.4777222,116.3012314,13942.53418,14051.48242,13966.0332,27.13974571,27.1724987,27.15519333,259.4589844,3632.04541
2013/6/27 22:00,650.8012695,32.61709595,14093.17285,14151.41016,14075.68555,26.6064167,26.65277672,26.63421631,239.5714874,3347.652832
2013/6/27 23:00,648.6421509,58.37307739,14051.91504,14132.0957,14024.78027,26.75091553,26.78552246,26.7781086,244.9596252,3427.312988
2013/6/28,663.0125122,29.50669861,14403.69531,14472.8877,14380.78027,26.59955025,26.63910294,26.62863541,240.8141937,3378.751953
2013/6/28 1:00,662.3018799,46.76802826,14343.2959,14411.65527,14325.69043,26.64655495,26.69104767,26.67621613,246.2512054,3423.366211
2013/6/28 2:00,650.9213867,29.84827423,14125.36816,14212.95508,14123.74902,26.5786171,26.61876869,26.59712029,237.9315338,3333.413574
2013/6/28 3:00,631.2632446,53.36510468,13676.14551,13771.72754,13674.55762,26.70468712,26.74176598,26.72629929,240.9626465,3362.728516
2013/6/28 4:00,606.7919312,42.41558075,13149.45898,13247.72656,13153.73242,26.67564201,26.71272087,26.69294357,231.365097,3247.106201
2013/6/28 5:00,611.9816895,25.33718872,13259.73535,13346.85645,13253.32715,26.58387756,26.61902237,26.60365295,226.2107849,3204.86792
2013/6/28 6:00,658.3560181,54.20689774,14276.12109,14364.79785,14268.66699,26.66382027,26.70463371,26.68975067,243.5727386,3430.914551
2013/6/28 7:00,721.3970947,148.8760529,15657.5752,15711.48926,15636.72168,27.13232994,27.18423843,27.16881943,286.3788757,3961.343506
2013/6/28 8:00,768.4396362,262.0144653,16858.23633,16917.56055,16847.06445,27.73490906,27.78681946,27.76951599,338.9386292,4593.617676
2013/6/28 9:00,734.076355,318.0978088,16441.29492,16471.76758,16429.60938,28.04977036,28.10909843,28.08685112,354.8028564,4792.991211
2013/6/28 10:00,742.4956055,311.8178406,16587.27734,16601.5625,16533.20313,28.0189743,28.08458519,28.06784821,356.560791,4803.753418
2013/6/28 11:00,671.9783325,259.941803,14883.14063,14926.98535,14854.35449,27.89380074,27.9475975,27.93335342,318.0572205,4361.426758
2013/6/28 12:00,566.5724487,135.7816315,12353.41211,12405.98242,12337.62305,27.20401382,27.25098038,27.23367882,251.0341034,3486.372314
2013/6/28 13:00,679.2581787,284.6853333,15130.71094,15162.25488,15113.12012,27.95169449,28.01101875,27.98819351,330.0203552,4496.220703
2013/6/28 14:00,593.4823608,281.1225281,13498.86133,13524.94336,13474.91504,28.018713,28.07804108,28.05579567,312.8242798,4295.995605
2013/6/28 15:00,560.8239136,264.2719727,12803.28027,12824.16113,12782.87891,27.96401024,28.02086258,27.9999733,299.5273743,4142.066406
2013/6/28 16:00,543.696228,257.4315186,12375.86719,12399.36621,12358.77832,27.93439102,27.99066544,27.96899605,294.5042725,4055.711914
2013/6/28 17:00,491.1546021,109.356842,10601.49219,10631.89941,10552.35938,27.1952858,27.24777222,27.23483467,228.0768127,3200.527832
2013/6/28 18:00,550.1123047,142.7787476,11970.26074,12021.5293,11964.91895,27.29980087,27.34985924,27.32699203,251.7691956,3493.46167
2013/6/28 19:00,537.2722778,134.9435425,11694.28809,11762.14844,11701.83398,27.24356461,27.28995514,27.27017975,245.6970062,3402.496826
2013/6/28 20:00,554.2677612,203.6199341,12240.84766,12339.11328,12255.25195,27.65143204,27.68604279,27.67551613,271.3995972,3789.793213
2013/6/28 21:00,629.0267334,217.3280792,13825.62988,13921.50293,13868.35547,27.65390587,27.69291687,27.67368126,294.5756226,4017.083008
2013/6/28 22:00,881.8493652,270.9350281,19136.82617,19226.04688,19123.50781,27.76687813,27.80642891,27.8001709,369.2151794,4960.587891
2013/6/28 23:00,832.3587036,261.1274719,18093.63867,18173.66406,18094.13086,27.79670715,27.83872986,27.82884216,354.1384277,4783.350586
2013/6/29,553.6943359,162.7524872,12094.94824,12170.86816,12098.72852,27.4658432,27.51033974,27.49550629,256.5428162,3600.951904
2013/6/29 1:00,732.2999878,201.730835,15894.51953,15986.8584,15909.95508,27.53413963,27.57368851,27.55885696,307.3709412,4224.436523
2013/6/29 2:00,697.9933472,200.8955078,15180.97949,15285.15625,15210.88867,27.57159615,27.60620308,27.5907917,298.122406,4135.882813
2013/6/29 3:00,563.711731,166.0236053,12332.88574,12420.4707,12360.65625,27.46735382,27.50995636,27.49017906,260.7851563,3632.011963
2013/6/29 4:00,540.09729,130.6715851,11675.91016,11867.45605,11706.30957,27.30479431,27.34434509,27.31962585,243.1737976,3403.126221
2013/6/29 5:00,554.157959,137.0235901,12031.67676,12103.81738,12048.7666,27.27950478,27.32647133,27.30422401,248.0039978,3466.297119
2013/6/29 6:00,584.5095825,135.3811493,12619.59277,12694.8623,12628.6377,27.21826744,27.25781822,27.23993683,252.7265472,3522.216553
2013/6/29 7:00,683.1610107,175.7449036,14871.63086,14931.44727,14859.29492,27.34985924,27.40176773,27.38199234,287.0891418,3973.332031
2013/6/29 8:00,885.8780518,295.9170227,19349.69727,19412.11914,19345.66016,27.82008171,27.86704826,27.85277367,381.0808105,5074.493164
2013/6/29 9:00,792.8355713,302.6366882,17482.38281,17512.1582,17468.91016,27.9567337,28.01606178,27.99134064,361.1486511,4874.021973
2013/6/29 10:00,898.4441528,287.26828,19571.85352,19565.44336,19543.04883,27.80904007,27.88072395,27.85106087,379.7221985,5088.573242
2013/6/29 11:00,949.855896,221.3952789,20482.24219,20535.14844,20466.78711,27.45730972,27.50921822,27.49191475,371.0149536,4948.836914
2013/6/29 12:00,898.2871094,238.5567322,19392.61328,19460.43359,19384.06836,27.62114334,27.66873741,27.65390587,363.2351379,4865.240234
2013/6/29 13:00,845.0524292,272.0332031,18435.5625,18495.91016,18432.35547,27.7435112,27.79109764,27.77317429,360.3678284,4849.791992
2013/6/29 14:00,997.6550903,264.3067017,21605.19336,21687.70898,21603.43359,27.5748024,27.62176895,27.60940933,399.5525513,5284.090332
2013/6/29 15:00,878.7626953,224.1042023,18992.49805,19045.9043,18980.20703,27.52042007,27.5704689,27.55316353,350.8357849,4747.728027
2013/6/29 16:00,878.3790283,268.2443542,19000.41016,19039.45703,18999.46484,27.79768181,27.85453415,27.83228874,369.5042725,4946.679688
2013/6/29 17:00,830.5853271,241.6273804,17965.35352,18048.80273,17989.48633,27.73184967,27.7763443,27.75656891,346.6898193,4690.750977
2013/6/29 18:00,491.1111145,109.2008667,10645.51172,10707.46094,10651.91992,27.23301315,27.27646065,27.25421333,227.9476471,3203.366211
2013/6/29 19:00,493.9382019,112.5780563,10710.95313,10768.0957,10712.02051,27.26210594,27.30721664,27.28496933,229.5997772,3234.512207
2013/6/29 20:00,499.0335999,123.9667664,10868.75098,10940.23145,10880.90918,27.27911758,27.32361031,27.30326462,234.5758667,3296.547852
2013/6/29 21:00,543.0793457,122.8977737,11733.20996,11803.70605,11743.8916,27.25721741,27.29864883,27.28134727,241.3208771,3375.732422
2013/6/29 22:00,627.2894897,137.1902771,13585.14453,13622.5752,13581.98633,27.27136612,27.32141113,27.29916573,263.7003174,3671.389404
2013/6/29 23:00,694.5370483,126.3999176,14973.90137,15037.48926,14986.2207,27.18234444,27.23120499,27.20648766,274.4303589,3809.692139
2013/6/30,629.6050415,118.0849228,13554.23535,13619.30371,13550.40039,27.21945381,27.26581192,27.24664497,257.3644104,3608.782715
2013/6/30 1:00,565.1381836,111.2368774,12182.1416,12256.90918,12199.23047,27.20533562,27.25139618,27.22667503,242.0535126,3403.356445
2013/7/15 10:00,865.8790283,289.4528198,18943.38086,18918.88281,18878.79492,27.79727745,27.86954117,27.84918594,374.2041626,4996.000977
2013/7/15 11:00,866.2516479,227.7466431,18830.21289,18845.16602,18790.15039,27.48824692,27.55004501,27.53274155,350.359375,4716.063965
2013/7/15 12:00,820.7199097,257.1089172,17855.6543,17860.74023,17822.28906,27.72253227,27.78621292,27.76643753,349.4593811,4715.846191
2013/7/15 13:00,894.8344116,298.0138245,19631.6582,19612.43164,19565.43359,27.71743965,27.78418159,27.76687813,385.5263062,5107.168945
2013/7/15 14:00,938.1746216,249.0481873,20547.4082,20532.45508,20465.71289,27.31090736,27.37952232,27.36528969,372.8474121,5003.762207
2013/7/15 15:00,913.8412476,250.3715363,19998.79688,19962.48242,19927.77734,27.39435387,27.46851158,27.44873619,368.0674133,4950.12793
2013/7/15 16:00,888.4680176,259.5874329,19408.5332,19410.73438,19319.16016,27.56926155,27.63165855,27.62424469,365.9362793,4927.634766
2013/7/15 17:00,756.4611816,166.0922394,16381.57617,16390.65625,16335.11328,27.31463623,27.37395859,27.35727501,299.3082886,4143.630859
2013/7/15 18:00,594.7363281,85.72689819,12932.96777,12932.96777,12899.82227,26.91487694,26.97480011,26.9525547,241.1035461,3372.329834
2013/7/15 19:00,514.5491943,71.14250183,11189.20801,11190.03516,11160.90625,26.84250641,26.90304756,26.87772179,221.3082123,3084.820068
2013/7/15 20:00,634.6273193,124.9644928,13806.35059,13820.77051,13760.41992,27.08474541,27.13912773,27.12429619,260.6210327,3630.67041
2013/7/15 21:00,689.0213013,135.2599335,14971.51367,14982.66113,14933.06152,27.11695862,27.17435265,27.15704727,273.9206848,3823.143311
2013/7/15 22:00,722.4629517,155.9016113,15666.81445,15678.13086,15636.90723,27.18655205,27.24777222,27.22610283,287.9660034,3997.82959
2013/7/15 23:00,681.8963623,208.8780975,14882.3623,14888.93555,14846.77051,27.64279938,27.7070713,27.68543434,300.5775146,4132.958984
2013/7/16,564.9915771,178.4831696,12375.11035,12379.38379,12347.33984,27.54514122,27.60940933,27.584692,265.9271851,3702.222168
2013/7/16 1:00,520.0897827,109.5601349,11327.82813,11301.62695,11278.69336,27.12369156,27.19228363,27.16756248,233.3903656,3272.343018
2013/7/16 2:00,625.140686,103.5174637,13549.42383,13526.29688,13500.29199,27.00708008,27.07546997,27.04992485,252.5463257,3516.723633
2013/7/16 3:00,649.2160645,89.40540314,14077.1582,14055.33594,14038.24805,26.87397385,26.9407177,26.91352654,251.9288635,3530.619141
2013/7/16 4:00,649.461792,80.37986755,14110.91016,14087.41309,14074.30371,26.77370453,26.84482193,26.81515884,250.0489502,3495.481201
2013/7/16 5:00,648.925354,53.96590805,14130.88184,14104.94043,14095.07324,26.66077805,26.7275219,26.70033073,243.1777496,3419.98291
2013/7/16 6:00,651.020813,93.99894714,14100.08301,14078.18555,14069.6416,26.87339401,26.94260788,26.9129467,254.1154022,3548.30957
2013/7/16 7:00,750.9052734,100.0162888,16269.83496,16261.29004,16245.77148,26.83686447,26.9017868,26.87394142,278.690918,3869.137451
2013/7/16 8:00,761.3948364,207.3671875,16600.84375,16598.23438,16561.91797,27.48526573,27.55008507,27.52783585,315.3658142,4331.752441
2013/7/16 9:00,854.6681519,286.2831726,18680.84375,18671.26172,18621.57813,27.85660172,27.92397881,27.90420341,370.0260925,4956.012207
2013/7/16 10:00,815.1949463,302.3960876,17941.36719,17922.62695,17873.97852,27.94446945,28.01424408,27.99637985,369.5898438,4929.061035
2013/7/16 11:00,903.201416,242.941452,19523.7207,19539.80664,19482.84766,27.65078735,27.71011353,27.69528389,363.7850342,4911.385254
2013/7/16 12:00,813.8706055,279.8084412,17867.34961,17850.25977,17836.93555,27.85295486,27.92028618,27.89309502,355.588623,4825.69873
2013/7/16 13:00,912.7037354,288.9220276,19918.45898,19882.63477,19839.91016,27.76286507,27.83702278,27.81914902,384.8870239,5138.132324
2013/7/16 14:00,947.866272,254.3526306,20708.48438,20678.57813,20632.10547,27.40796661,27.47965431,27.46048737,378.9020386,5075.904785
2013/7/16 15:00,940.2597656,247.1607208,20457.95508,20441.35547,20413.58398,27.42952728,27.5006485,27.47592735,373.7377319,5018.284668
2013/7/16 16:00,909.6692505,267.3944092,19827.44141,19815.70898,19762.30469,27.64154625,27.71075821,27.69345665,376.327301,5023.331055
2013/7/16 17:00,795.9877319,204.8265839,17250.37305,17247.76563,17202.4707,27.53219032,27.59952354,27.5816288,323.0794067,4433.166016
2013/7/16 18:00,685.5324707,103.3853607,14834.41113,14836.54785,14775.87207,27.01303101,27.07171249,27.05687904,265.2712402,3703.185303
2013/7/16 19:00,633.0391846,121.0486984,13747.00488,13764.6377,13697.87109,27.04271317,27.09709549,27.08226395,258.3717041,3596.604736
2013/7/16 20:00,825.0606079,215.7182007,17992.01563,17974.36133,17927.92969,27.42401505,27.48894119,27.47345543,333.2745056,4539.441895
2013/7/16 21:00,721.6016235,188.2753143,15675.55957,15679.54004,15601.31738,27.41659927,27.47531891,27.46603775,300.4760742,4132.647461
2013/7/16 22:00,778.2019653,232.1086578,16955.14453,16934.86719,16887.32813,27.60756683,27.67615128,27.65884972,328.5487976,4487.65332
2013/7/16 23:00,771.9421997,241.0465698,16841.41602,16829.14258,16773.05664,27.71691895,27.78119087,27.76635742,333.8901367,4515.29248
2013/7/17,785.5668335,235.9161835,17176.20508,17146.77148,17119.00195,27.65501595,27.72670174,27.70445442,334.4577637,4535.050781
2013/7/17 1:00,788.0565796,229.2663269,17147.88281,17120.33984,17094.70313,27.62296677,27.69652748,27.67180634,330.0105896,4507.324219
2013/7/17 2:00,763.1903687,200.6283264,16547.18359,16515.62305,16489.99023,27.54626274,27.61794662,27.59322929,315.4269714,4319.51123
2013/7/17 3:00,722.1130981,164.7020569,15663.26855,15635.49805,15614.66113,27.37579346,27.44561577,27.42028999,294.2281494,4037.71582
2013/7/17 4:00,676.5325317,135.8193512,14654.375,14635.14844,14605.24121,27.18918228,27.25406456,27.23367882,273.7208557,3791.829346
2013/7/17 5:00,669.1418457,122.375412,14480.31152,14449.09863,14432.00879,27.12857819,27.19779205,27.17307472,265.8389587,3729.10376
2013/7/17 6:00,706.0634155,135.8987732,15326.16895,15304.28027,15287.7168,27.08292961,27.15275192,27.12495232,279.6044922,3869.318604
2013/7/17 7:00,723.1951294,164.4785767,15775.8291,15754.46582,15716.01367,27.23367882,27.30289268,27.27817154,293.1024475,4039.274902
2013/7/17 8:00,671.6480713,215.0757446,14758.03223,14744.13086,14720.63184,27.64713669,27.71387863,27.68915749,299.3470459,4135.196777
2013/7/17 9:00,708.932312,255.6918182,15622.22168,15618.14063,15581.63379,27.80286789,27.86961174,27.84675407,323.8246765,4413.866699
2013/7/17 10:00,796.5413208,299.3125916,17632.16992,17598.46289,17560.01172,27.93981743,28.01342964,27.99118233,361.34021,4881.368652
2013/7/17 11:00,852.0303345,226.0025482,18569.5918,18567.70313,18512.67578,27.42458534,27.49075699,27.4709816,344.7427368,4669.37207
2013/7/17 12:00,842.6626587,287.436676,18426.82227,18411.34375,18389.94727,27.86090088,27.93011475,27.9053936,366.5238647,4935.791016
2013/7/17 13:00,942.1447754,292.0450439,20717.79297,20685.74805,20649.43164,27.53351021,27.60626221,27.58648682,392.0640564,5204.789063
2013/7/17 14:00,967.9430542,255.7086945,21221.1875,21212.64258,21168.3125,27.22378922,27.29114914,27.27137375,384.3150024,5121.712402
2013/7/17 15:00,954.1591797,242.2414398,20898.86719,20872.31641,20831.26953,27.22732353,27.29847908,27.27870178,377.6343994,5018.731934
2013/7/17 16:00,931.1998291,263.3056335,20365.33984,20350.38281,20282.52539,27.45425797,27.52157784,27.51053429,378.5445862,5055.296387
2013/7/17 17:00,779.4736328,153.8220367,16860.69336,16856.42188,16800.37891,27.2053299,27.26712799,27.24982262,303.4790039,4165.399414
2013/7/17 18:00,663.6011963,117.6561508,14340.4502,14334.56641,14290.23145,27.08840561,27.15206528,27.13042641,264.4223328,3679.458496
2013/7/17 19:00,613.8568726,118.7590714,13335.6084,13342.01855,13283.9668,27.0887146,27.14803886,27.12826729,254.090332,3545.161133
2013/7/17 20:00,727.1110229,196.3361511,15845.5752,15828.98438,15790.03223,27.42401505,27.4888649,27.47156143,305.6130066,4181.337891
2013/7/17 21:00,759.6976929,221.6648102,16617.15234,16617.61719,16559.93945,27.59318542,27.65498352,27.64069176,322.7680359,4397.871582
2013/7/17 22:00,813.5826416,247.1504059,17794.97656,17767.94727,17727.85156,27.6308918,27.7025795,27.68223572,343.0411377,4654.23877
2013/7/17 23:00,790.7103882,220.7668915,17149.42383,17124.8418,17079.45508,27.6032505,27.67185593,27.65455055,328.4921875,4476
2013/7/18,802.828125,200.6429749,17416.12891,17387.86719,17357.95898,27.48695183,27.55863953,27.53639221,322.1289063,4424.811523
2013/7/18 1:00,834.0549927,230.7935333,18158.2793,18119.82813,18100.0957,27.55608177,27.63271141,27.60610962,342.8097229,4632.92334
2013/7/18 2:00,787.1689453,223.1332855,17111.13281,17073.1543,17064.61133,27.6041851,27.68081474,27.65169907,327.938446,4473.441406
2013/7/18 3:00,899.3283691,245.0613556,19495.26172,19458.33594,19440.73633,27.62859726,27.70463943,27.6799202,364.7506714,4900.300781
2013/7/18 4:00,898.3241577,228.8070068,19431.57813,19391.45703,19374.36523,27.57727623,27.65089226,27.62918472,356.5708008,4829.108398
2013/7/18 5:00,898.3272095,206.4985809,19461.1543,19418.42969,19406.13086,27.39315605,27.46978378,27.44693947,350.6759338,4738.787109
2013/7/18 6:00,899.4342651,237.8995514,19505.8125,19475.90625,19459.34961,27.53648949,27.6106472,27.58592606,361.5482788,4859.344238
2013/7/18 7:00,897.4329834,198.493927,19400.75391,19375.50391,19358.41211,27.36839867,27.43946457,27.41289139,345.9934082,4685.852051
2013/7/18 8:00,601.6682129,211.6139832,13300.19434,13294.7998,13262.75781,27.60811424,27.67426872,27.64954758,285.7860413,3930.966553
2013/7/18 9:00,775.4647827,285.3006592,17105.44141,17096.38086,17062.20117,27.88438988,27.95113373,27.93075943,350.9163818,4738.736816
2013/7/18 10:00,698.9170532,300.1143494,15666.33789,15634.76855,15606.52344,28.03541183,28.10902023,28.08237648,342.1732788,4636.577637
2013/7/18 11:00,643.4390259,280.5802612,14507.60059,14524.13184,14441.37793,27.97833633,28.03705406,28.02469444,323.8687134,4403.791504
2013/7/18 12:00,776.387207,267.9898987,17040.57813,17024.01367,17003.17578,27.84363556,27.91284943,27.88565826,344.1623535,4665.427734
2013/7/18 13:00,997.5351563,266.2583008,22001.03906,21975.96289,21931.10352,27.08410835,27.15765572,27.13849068,397.3944092,5244.316406
2013/7/18 14:00,981.4857178,249.4131165,21584.33984,21560.8418,21500.50195,27.10205841,27.1737442,27.15891266,384.6585693,5132.852539
2013/7/18 15:00,948.1889038,240.443512,20787.35742,20773.16406,20729.41602,27.18972397,27.25707054,27.24061775,374.4630432,4996.935547
2013/7/18 16:00,922.7286377,222.0646362,20155.75977,20153.35938,20068.71094,27.23367882,27.29856491,27.28867912,361.0195618,4852.29834
2013/7/18 17:00,791.9500732,155.8223267,17142.85156,17142.57227,17081.82813,27.19090271,27.25377464,27.23647118,308.2227783,4198.632324
2013/7/18 18:00,561.8324585,60.26018524,12211.52441,12204.09961,12149.57324,26.7541256,26.81344986,26.7961483,226.7760773,3183.733643
2013/7/18 19:00,514.1740112,40.28928375,11189.73535,11196.41113,11136.86328,26.58915329,26.64787102,26.6299572,211.5261993,2963.803223
2013/7/18 20:00,708.5235596,140.214798,15438.87402,15430.3291,15344.87988,27.08404732,27.14831924,27.13842964,281.609375,3899.125244
2013/7/18 21:00,768.5739136,176.747406,16715.79297,16713.6582,16656.47852,27.289217,27.35101509,27.33618355,306.5524902,4222.108398
2013/7/18 22:00,793.2321777,196.9507751,17269.41406,17243.7793,17199.73242,27.36469078,27.43390465,27.41531563,319.4239502,4371.597168
2013/7/18 23:00,736.6314087,206.7973938,16040.05664,16030.1875,15978.10547,27.54947662,27.61374474,27.5989151,310.6390381,4258.089844
2013/7/19,806.5933228,170.140152,17456.98828,17427.08203,17384.98828,27.2865963,27.35654259,27.33850479,315.3616333,4308.20459
2013/7/19 1:00,844.8311157,130.9785614,18311.67969,18315.73242,18252.82227,26.97855759,27.04282761,27.02799606,311.0788574,4281.798828
2013/7/19 2:00,974.4335327,181.1620026,20986.92773,20992.87695,20933.52344,27.21002197,27.27182007,27.25698853,363.9554443,4864.644043
2013/7/19 3:00,975.2792969,191.4243011,21029.4668,21042.79297,20976.57031,27.25039291,27.31160355,27.29924393,366.13974,4908.978027
2013/7/19 4:00,957.7766113,153.9239044,20701.47266,20707.35547,20648.06641,27.03158569,27.09091377,27.08102417,349.3396606,4723.174316
2013/7/19 5:00,953.8101807,123.7876129,20645.95898,20650.72852,20595.18945,26.84995079,26.91422081,26.89691734,341.0871887,4610.763672
2013/7/19 6:00,893.744812,170.2083435,19362.97852,19376.04688,19315.98242,27.13232994,27.19355011,27.18118858,334.8930054,4572.674316
2013/7/19 7:00,707.1494141,130.1313324,15375.08594,15380.9873,15323.81543,27.05193138,27.11372948,27.0964241,278.7548828,3855.351563
2013/7/19 8:00,614.5845337,183.26091,13514.10352,13546.14648,13505.55957,27.37157059,27.42708969,27.40236855,276.1539307,3826.269531
2013/7/19 9:00,614.7456665,251.3198853,13759.35254,13810.35645,13736.42188,27.77438164,27.82876396,27.81332588,302.6997375,4153.211426
2013/7/19 10:00,883.2871704,293.9964294,19356.31836,19372.88281,19314.35352,27.78860474,27.85226822,27.83310127,379.8453674,5066.368164
2013/7/19 11:00,733.0629272,233.2111664,16049.49707,16089.30176,16020.94238,27.63660049,27.69098282,27.67524529,319.4033508,4374.904297
2013/7/19 12:00,708.6680298,224.4072418,15589.41016,15611.27148,15572.81934,27.55155563,27.6127758,27.58805847,309.8034363,4249.885742
2013/7/19 13:00,951.0932617,279.816803,20878.95898,20896.04883,20838.37109,27.41603088,27.4803009,27.46299744,389.1477356,5165.062988
2013/7/19 14:00,905.4967041,261.9273987,19882.32422,19899.93164,19810.20898,27.32701111,27.3888092,27.37892342,369.553833,4947.148438
2013/7/19 15:00,811.4309082,226.8637543,17769.86719,17793.36523,17720.13086,27.28768158,27.34700966,27.33395195,331.6922607,4523.628906
2013/7/19 16:00,861.6602173,239.7215576,18821.14258,18841.97852,18797.11719,27.36655235,27.42835045,27.40610504,352.7191162,4730.407715
2013/7/19 17:00,628.4899292,158.7762909,13730.49805,13777.49414,13696.83496,27.29547691,27.34985924,27.33502579,273.144989,3761.469238
2013/7/19 18:00,642.7012939,100.8396301,13903.01465,13915.76563,13858.68359,27.00753593,27.06438828,27.04768562,254.5171051,3558.623779
2013/7/19 19:00,570.8966675,91.27773285,12326.14063,12357.2002,12280.78809,26.95815659,27.01063538,26.99523354,235.254837,3325.115479
2013/7/19 20:00,690.9957886,209.33078,15119.06348,15142.5625,15065.6582,27.54699516,27.6038475,27.59148788,299.8224792,4147.514648
2013/7/19 21:00,747.4766846,227.0411682,16335.22266,16351.91895,16281.42285,27.61050415,27.67175484,27.6574707,319.1338196,4384.242676
2013/7/19 22:00,813.2810669,257.2244568,17810.34766,17827.4375,17740.34375,27.67728996,27.74099159,27.72863197,346.2878723,4701.154785
2013/7/19 23:00,797.1671143,231.806076,17336.91992,17355.62109,17277.63086,27.59583473,27.655159,27.64527321,333.8927917,4534.146973
2013/7/20,832.8479004,238.1125183,18123.13477,18130.2832,18059.00195,27.6137085,27.67797661,27.66561699,345.3392334,4673.623047
2013/7/20 1:00,829.3497314,220.9064178,17975.33008,17977.4668,17919.29492,27.57898331,27.64325333,27.62652206,338.5137024,4597.37207
2013/7/20 2:00,789.6237793,211.6701965,17144.60742,17155.28906,17097.15039,27.53772545,27.60144615,27.58661461,325.3440857,4432.774902
2013/7/20 3:00,744.1312256,149.1045227,16112.67773,16127.18262,16069.15234,27.21944427,27.27877045,27.26206779,290.9362488,4044.296387
2013/7/20 4:00,707.2990723,118.283989,15330.47949,15350.16895,15286.63965,27.02420998,27.08170891,27.06440735,273.7884216,3815.364258
2013/7/20 5:00,683.8197632,119.6035538,14771.70508,14795.20313,14749.42578,27.08353615,27.14468956,27.12308693,270.1504517,3752.621826
2013/7/20 6:00,717.9375,129.4694366,15548.34961,15563.30371,15517.24805,27.05293655,27.11582375,27.09357834,279.8915405,3882.69751
2013/7/20 7:00,742.4033813,110.8295212,16091.51465,16096.28809,16026.92871,26.95072174,27.01004791,26.99521446,281.1242981,3893.599854
2013/7/20 8:00,627.201355,189.8536072,13761.09082,13795.27148,13733.78613,27.44185829,27.49871254,27.48194885,281.670166,3895.270508
2013/7/20 9:00,601.939209,220.7420654,13386.56543,13424.85449,13342.22168,27.64214516,27.69592857,27.68416595,287.869873,3983.258057
2013/7/20 10:00,703.7989502,286.8881531,15680.68164,15689.71875,15635.82129,27.92771912,27.99446297,27.97221375,334.0454102,4562.873535
2013/7/20 11:00,773.3353271,252.0938263,16928.49219,16966.94531,16908.72266,27.7218647,27.77624702,27.76078796,334.4440613,4560.001465
2013/7/20 12:00,770.010498,248.5811462,16845.31641,16860.98242,16832.5,27.67120743,27.73300552,27.70663834,331.9156494,4539.599609
2013/7/20 13:00,854.9260864,288.5571899,18779.5957,18791.20898,18737.80469,27.66268158,27.73078537,27.70964813,367.1672668,4939.23877
2013/7/20 14:00,874.5620117,282.7823792,19235.68164,19242.0918,19165.6875,27.60446739,27.66873741,27.65826988,371.088501,4981.294434
2013/7/20 15:00,697.4220581,241.8053589,15389.74023,15418.0127,15349.65234,27.68967056,27.74957657,27.73416328,314.0046387,4321.273926
2013/7/20 16:00,620.7304077,183.1424408,13597.09082,13631.27051,13545.01465,27.53465652,27.58903694,27.57855415,278.9940186,3861.263916
2013/7/20 17:00,496.1745911,130.5307922,10818.89746,10863.75879,10777.69629,27.33164787,27.3860302,27.36989594,234.7665558,3311.762451
2013/7/20 18:00,498.4246521,178.1307678,11113.91406,11165.18262,11093.70313,27.45444489,27.50444984,27.48771667,253.5667267,3531.688721
2013/7/28 11:00,929.9769287,248.2306213,20135.33008,20143.875,20052.48242,27.60747719,27.67228508,27.66379166,373.3603516,5009.345215
2013/7/28 12:00,980.1901245,260.7281189,21189.38477,21184.80469,21152.75977,27.6464901,27.71817398,27.69345665,391.4703979,5214.611328
2013/7/28 13:00,984.2887573,264.4321289,21560.25586,21538.0332,21489.59961,27.33629608,27.41229248,27.39315224,392.355957,5224.181641
2013/7/28 14:00,849.6072998,252.1631775,18703.93945,18703.44922,18627.03516,27.3956852,27.46489906,27.45006752,350.7807007,4770.067383
2013/7/28 15:00,921.8816528,254.7217407,20077.01563,20056.4707,20009.47461,27.49322891,27.56491661,27.54514122,374.0168152,4987.78125
2013/7/28 16:00,979.6604004,247.6185303,21244.8457,21226.39648,21150.84961,27.49075699,27.56338501,27.55102348,386.9163208,5152.381348
2013/7/28 17:00,956.1868896,241.5297089,20733.56055,20737.30664,20676.96875,27.48273468,27.54947662,27.53464508,375.1407776,5048.599121
2013/7/28 18:00,942.0129395,194.0045776,20286.6543,20290.92578,20235.90234,27.33869743,27.40543747,27.387537,357.0615845,4808.300293
2013/7/28 19:00,915.5264282,187.8762665,19884.44141,19891.80273,19775.49414,27.19577026,27.25893974,27.25646591,346.2461853,4700.60498
2013/7/28 20:00,988.9240723,252.7133636,21423.67969,21403.39844,21341.99023,27.5136013,27.58838272,27.57292557,391.1520081,5195.002441
2013/7/28 21:00,998.0958862,275.0611267,21747.08203,21734.62891,21642.41211,27.48643112,27.55811691,27.54822922,401.255249,5317.308105
2013/7/28 22:00,998.62854,269.2785645,21828.64844,21812.07422,21737.30664,27.38327217,27.45495796,27.44507027,398.6803894,5284.820801
2013/7/28 23:00,969.7849121,236.3958893,21158.7793,21150.23633,21069.05859,27.29490662,27.36659241,27.35613632,378.9265137,5067.480469
2013/7/29,985.7971802,249.5069733,21402.81836,21392.14063,21315.23633,27.47839737,27.55008507,27.53583145,388.7661438,5170.652344
2013/7/29 1:00,966.7878418,236.5232544,20977.66602,20958.9707,20903.42969,27.40980721,27.48396301,27.4648037,376.6601868,5060.624023
2013/7/29 2:00,994.8618774,245.0421448,21648.11719,21614.39258,21568.97461,27.41948128,27.49793625,27.48063087,388.8772278,5183.002441
2013/7/29 3:00,984.7252808,232.7139282,21323.91602,21294.27539,21247.01172,27.40176773,27.47781944,27.45862198,379.8220825,5098.13916
2013/7/29 4:00,979.7703857,232.6551361,21227.28516,21203.28711,21149.88086,27.44568443,27.51737213,27.50311852,378.995697,5084.476563
2013/7/29 5:00,970.3669434,219.3000336,21006.12305,20969.80664,20932.61133,27.40278435,27.47941399,27.4596386,372.3691101,5004.455566
2013/7/29 6:00,965.0393066,224.442749,20941.44141,20896.58203,20875.2207,27.42094612,27.50251961,27.47779846,373.2346191,5020.643555
2013/7/29 7:00,978.2174072,263.8436279,21223.33984,21222.80664,21158.72266,27.58778,27.65699577,27.64031029,391.6466064,5210.544434
2013/7/29 8:00,975.7492676,256.7480469,21188.82031,21191.31445,21138.79883,27.52927971,27.59705162,27.57974815,389.5170898,5179.320801
2013/7/29 9:00,992.7786255,262.8323059,21700.63867,21692.0957,21655.52539,27.33255577,27.40614319,27.38389587,396.0971375,5247.069824
2013/7/29 10:00,995.3855591,264.3173523,21880.73633,21876.46289,21818.26563,27.22813606,27.29981995,27.28064346,392.539032,5246.383301
2013/7/29 11:00,979.6532593,171.4668121,21428.88867,21430.48438,21340.2207,26.83754349,26.90428543,26.89439583,360.4273987,4840.847168
2013/7/29 12:00,997.3937378,244.9561768,21763.63281,21748.45898,21705.95313,27.2633419,27.33749962,27.31579208,390.7303772,5182.724121
2013/7/29 13:00,1000.648438,251.0728607,21992.49805,21975.4082,21916.54102,27.11611938,27.18835449,27.17297554,393.3427429,5205.571289
2013/7/29 14:00,995.1706543,235.0526886,21890.39258,21875.44141,21800.67188,27.04607964,27.11776352,27.10293198,386.2554626,5131.187988
2013/7/29 15:00,997.038208,231.4986267,21855.98828,21848.40625,21795.96289,27.06614304,27.13783073,27.1174984,381.676178,5118.304199
2013/7/29 16:00,995.5308228,231.2617493,21817.33789,21813.06641,21751.61523,27.10934448,27.18045235,27.16125679,381.9638367,5117.055664
2013/7/29 17:00,951.611084,227.3558655,20762.80078,20782.02539,20723.03906,27.22501183,27.28990746,27.27197647,368.754303,4960.959473
2013/7/29 18:00,948.9875488,235.2400818,20650.50195,20661.18359,20600.88281,27.34300232,27.40783501,27.39053154,371.9454346,4995.137695
2013/7/29 19:00,948.4807739,256.2878723,20684.91016,20686.54492,20622.96094,27.4629879,27.53220177,27.51547813,379.7919617,5088.308105
2013/7/29 20:00,997.1486816,228.872467,21782.39063,21764.47266,21704.99219,27.15650749,27.23066711,27.21390343,382.6557922,5106.170898
2013/7/29 21:00,998.7090454,249.3971252,21874.93555,21873.95117,21785.21289,27.17321396,27.24432945,27.23254013,390.080658,5191.595215
2013/7/29 22:00,998.1396484,240.7209473,21875.56055,21887.3418,21799.75586,27.11929512,27.18791008,27.17614937,388.6823425,5152.694824
2013/7/29 23:00,996.6439209,246.6898346,21840.50781,21860.9375,21769.54688,27.15295982,27.21970177,27.20734215,388.3348999,5178.516113
2013/7/30,996.2869263,203.6977539,21759.54297,21744.5918,21674.62109,27.01987648,27.09156036,27.0785923,375.2527771,5010.35791
2013/7/30 1:00,999.8606567,241.8542023,21826.29492,21796.91211,21747.77734,27.16940689,27.24790192,27.22812653,388.5555115,5156.179199
2013/7/30 2:00,926.0175171,266.1056213,20266.5625,20238.1875,20201.10547,27.44607735,27.52270699,27.50045967,377.6054382,5042.14209
2013/7/30 3:00,991.9137573,232.5172272,21528.62891,21500.49805,21457.77344,27.31360817,27.38879585,27.36902046,385.2840881,5120.24707
2013/7/30 4:00,940.3234253,234.7359467,20440.16211,20411.6582,20380.08203,27.4091835,27.48828697,27.46356583,369.8433228,4961.223633
2013/7/30 5:00,952.4307861,267.4960938,20660.27539,20630.86914,20598.32422,27.63397217,27.7087059,27.68646049,381.7792664,5146.344727
2013/7/30 6:00,918.0679321,260.7687683,19975.12891,19937.14844,19916.73438,27.62148857,27.70251465,27.67532349,375.0312195,5023.158203
2013/7/30 7:00,932.3634033,249.8969269,20213.74414,20215.06641,20160.33984,27.58833885,27.65567017,27.63836479,375.0327759,5015.384277
2013/7/30 8:00,942.4032593,251.9375,20498.625,20489.54883,20440.41406,27.49199295,27.56182861,27.54205132,377.76474,5042.344727
2013/7/30 9:00,997.946106,254.5392761,21769.97852,21760.93359,21716.07422,27.27017975,27.34186363,27.32208824,393.500946,5202.208984
2013/7/30 10:00,996.1778564,254.4172516,21808.24414,21782.83789,21747.24219,27.23999977,27.316082,27.29190826,392.0708923,5205.880371
2013/7/30 11:00,995.1781006,221.2928619,21707.81641,21713.95898,21649.37109,27.1418438,27.20858383,27.19185066,381.933197,5070.549316
2013/7/30 12:00,997.7112427,247.9519348,21800.5918,21785.63672,21743.96484,27.26026154,27.33441734,27.31217003,391.1507568,5193.406738
2013/7/30 13:00,999.3208618,237.958725,21882.42578,21860.0918,21812.61328,27.11861992,27.19277954,27.17300224,387.4511719,5149.855469
2013/7/30 14:00,996.0372314,242.3121796,21843.62109,21836.05469,21763.42383,27.12544441,27.19659805,27.18229675,387.9739075,5154.194336
2013/7/30 15:00,814.866394,236.463974,17931.94531,17923.93359,17874.80078,27.33378983,27.40485954,27.38075638,335.3025818,4578.669434
2013/7/30 16:00,851.0408936,300.5921936,18674.16602,18668.22852,18615.53125,27.87609673,27.94778252,27.92608261,371.807312,5009.433105
2013/7/30 17:00,982.4123535,246.6320953,21386.22852,21370.14063,21350.91211,27.31335831,27.38751602,27.36032486,385.0255432,5129.882324
2013/7/30 18:00,664.6569214,141.5849609,14471.23926,14488.3291,14426.37891,27.12453842,27.18633652,27.16846466,271.5890198,3777.010742
2013/7/30 19:00,889.8704834,238.8459167,19342.65234,19349.32617,19291.91211,27.47777939,27.54514122,27.52474594,358.1069336,4816.515625
2013/7/30 20:00,898.3935547,231.4752808,19505.27734,19495.13281,19459.34961,27.47716331,27.5488472,27.52412987,357.0648499,4831.782227
2013/7/30 21:00,901.4492798,274.4695129,19624.75586,19622.09375,19576.14844,27.65264893,27.7218647,27.69961548,373.6129761,5028.09375
2013/7/30 22:00,957.914856,283.2412415,20922.34375,20890.79297,20824.57031,27.62196732,27.69859505,27.68319511,392.9339294,5238.601074
2013/7/30 23:00,911.9279785,271.285675,19930.16211,19915.20898,19842.08398,27.56244659,27.63413048,27.62176895,376.6612549,5033.693848
2013/7/31,996.7548828,253.0787506,21635.56055,21608.98438,21550.00195,27.49075699,27.56491661,27.54761124,393.4087524,5228.605957
2013/7/31 1:00,995.2654419,231.7841797,21536.72852,21508.95703,21450.10547,27.42760277,27.50176048,27.48692703,385.6248169,5138.845215
2013/7/31 2:00,793.718811,227.1775513,17262.28516,17236.0918,17186.95898,27.61747169,27.69410133,27.67185402,330.950531,4516.702637
2013/7/31 3:00,1018.768494,269.5712891,22069.66797,22037.95508,22004.26367,27.584692,27.66132164,27.63660049,405.3562622,5361.016113
2013/7/31 4:00,758.3253784,237.2131042,16605.89063,16571.71094,16524.39648,27.6767292,27.75336075,27.73111343,327.4367371,4456.541504
2013/7/31 5:00,711.4316406,142.6779633,15394.15527,15359.25391,15325.0752,27.15868568,27.2328434,27.20729065,282.4868774,3913.355469
2013/7/31 6:00,717.2830811,159.259552,15592.77246,15540.96875,15521.74414,27.192276,27.27137566,27.24233055,288.903717,3992.596191
2013/7/31 7:00,760.6253662,180.9330139,16526.30469,16498.53516,16464.35547,27.31772423,27.39188194,27.3671608,306.6741028,4203.533203
2013/7/31 8:00,934.3438721,228.3855743,20157.89648,20130.12695,20098.08398,27.50558853,27.57974815,27.55255508,370.0525818,4923.288086
2013/7/31 9:00,837.4574585,278.6264648,18338.33789,18335.66211,18295.07227,27.8256855,27.89552498,27.87080956,361.1642761,4875.589355
2013/7/31 10:00,997.5150757,244.2376862,21674.42578,21653.06445,21616.74609,27.36221695,27.43826103,27.41412926,389.7121887,5181.152344
2013/7/31 11:00,996.3573608,241.0168152,21605.56836,21601.29492,21530.80273,27.38996506,27.45726585,27.44434738,389.2227478,5166.771973
2013/7/31 12:00,997.0908203,244.4541779,21619.54492,21596.04688,21566.13867,27.39295959,27.4671154,27.44239807,389.2020264,5176.980957
2013/7/31 13:00,997.3014526,238.7002411,21778.7793,21748.87305,21676.23828,27.21697235,27.29113197,27.27630043,388.7386475,5149.108398
2013/7/31 14:00,948.8032837,230.8044434,20709.29297,20693.37305,20634.03125,27.25152969,27.32321548,27.30783463,370.8583984,4972.310059
2013/7/31 15:00,695.4177856,254.8798065,15430.83887,15426.56738,15371.02441,27.69932175,27.76853561,27.74706459,318.8252563,4378.161621
2013/7/31 16:00,672.1786499,248.5143433,14880.87402,14885.14648,14833.87695,27.79047966,27.85660172,27.83497238,312.5305176,4301.55957
2013/7/31 17:00,877.0720215,219.4702148,18988.77344,18990.9082,18945.53711,27.5266552,27.59587097,27.57362175,349.9705811,4720.270508
2013/7/31 18:00,496.7164612,70.78274536,10776.61426,10784.11914,10746.70703,26.94750404,27.00987244,26.9845829,215.4300232,3061.231445
2013/7/31 19:00,688.0304565,164.4729004,15035.14941,15032.4873,14979.08105,27.19291115,27.2577877,27.23740387,285.0924072,3923.789551
2013/7/31 20:00,847.6347046,294.4335632,18603.20117,18583.58398,18525.64844,27.85486603,27.92655373,27.91172218,370.4937744,4967.979492
2013/7/31 21:00,969.3278809,267.0375977,21120.84375,21103.75586,21039.66992,27.49691963,27.56860352,27.55377197,389.506073,5182.053223
2013/7/31 22:00,960.0311279,278.8214111,20900.25977,20891.2168,20839.40039,27.58584785,27.65506363,27.63718033,389.203949,5205.477539
2013/7/31 23:00,929.2221069,260.8396301,20274.64258,20263.39453,20209.98828,27.49075699,27.56244659,27.54332352,375.4837036,5037.474609
2013/8/1,914.3638306,240.716156,19877.11914,19855.29688,19806.16406,27.47805023,27.54973602,27.53243256,363.947998,4913.766113
2013/8/1 1:00,927.6143799,242.1734314,20119.71875,20098.85547,20043.31445,27.51169205,27.58337593,27.56854439,366.9457703,4966.056641
2013/8/1 2:00,912.157959,241.9444122,19791.5332,19763.76367,19714.09375,27.53587151,27.60940933,27.59025192,367.7523193,4920.687988
2013/8/1 3:00,903.0411987,264.8312073,19636.06641,19603.52539,19578.38867,27.65942764,27.73358536,27.70886612,374.0487061,4994.762695
2013/8/1 4:00,814.3874512,249.8575745,17766.22461,17732.94727,17706.4082,27.70971298,27.78634262,27.76162338,343.796875,4680.384277
2013/8/1 5:00,792.0861816,237.460083,17260.10938,17219.00391,17199.25195,27.69041443,27.76518059,27.74046135,334.6119385,4559.86377
2013/8/1 6:00,805.99823,253.7791748,17573.78516,17552.92188,17548.65039,27.72385406,27.79611969,27.76587677,344.1350708,4668.515137
2013/8/1 7:00,740.6026001,230.9446716,16232.70996,16207.54199,16196.86035,27.64896011,27.72064781,27.69098282,322.1245728,4385.700195
2013/8/1 8:00,756.0236206,274.956543,16671.60156,16665.19336,16644.35742,27.83496284,27.90417671,27.87451553,342.7200317,4633.157227
2013/8/1 9:00,669.4492798,249.3055267,14826.93457,14813.0498,14795.95898,27.75340843,27.82324982,27.79111671,311.6803894,4281.481934
