SS_TimeStamp,GROSS_LOAD,GEN_MVAR,PHASE_A_CURRENT,PHASE_B_CURRENT,PHASE_C_CURRENT,VOLTAGE_AB,VOLTAGE_BC,VOLTAGE_CA,FIELD_VOLTAGE,FIELD_CURRENT
2013/8/1 10:00,883.8938599,301.6444702,19335.0957,19307.78711,19282.62109,27.87089729,27.94698715,27.92033386,382.2562256,5114.952148
2013/8/1 11:00,921.7985229,217.8370056,19942.78516,19921.42383,19874.42578,27.42040634,27.49399567,27.47231674,359.7142639,4840.147461
2013/8/1 12:00,987.9312134,263.7872314,21388.84766,21355.14844,21323.58789,27.60063744,27.67973709,27.65501976,394.8599854,5247.370605
2013/8/1 13:00,998.7702026,264.9437256,21779.28711,21751.51758,21706.6543,27.45244598,27.52907372,27.50682831,398.1538696,5274.537598
2013/8/1 14:00,898.3883057,217.8592377,19508.48242,19484.0332,19424.0332,27.36411095,27.43579674,27.41849327,355.0696106,4765.50293
2013/8/1 15:00,701.7138672,219.8625793,15401.08887,15402.33105,15336.88867,27.58847237,27.65521622,27.63544083,308.9947815,4230.360352
2013/8/1 16:00,700.262207,158.3190613,15155.46582,15146.91992,15106.33301,27.36575317,27.43355751,27.40777588,285.1496887,3961.533203
2013/8/1 17:00,672.9056396,126.0645676,14531.70215,14495.38672,14482.56934,27.20459366,27.27874947,27.24908829,271.1640625,3742.230469
2013/8/1 18:00,709.6972656,58.03448486,15354.04395,15372.74121,15350.85742,26.7515316,26.81085968,26.78119469,259.2399597,3619.901611
2013/8/1 19:00,576.805542,11.66456985,12572.94141,12574.35742,12549.44238,26.47232628,26.5374279,26.50776672,215.6328735,3049.804932
2013/8/1 20:00,580.0599365,52.45608902,12539.06543,12550.2627,12494.20313,26.73809624,26.79682159,26.7770462,226.292511,3203.763184
2013/8/1 21:00,584.7370605,41.6204567,12714.15137,12731.24219,12683.15918,26.62372208,26.68491173,26.66019058,225.7352753,3166.877441
2013/8/1 22:00,650.7176514,75.31568909,14099.08984,14109.46777,14055.2793,26.77515602,26.83695412,26.81409836,248.1408997,3480.757568
2013/8/1 23:00,646.9974365,113.5920334,14029.32617,14028.82617,13994.64551,27.00073814,27.06748199,27.04028893,259.2429504,3615.268799
2013/8/2,628.0881348,68.81945801,13582.2168,13554.69629,13523.40137,26.82028961,26.88950157,26.86478424,243.2188568,3399.058838
2013/8/2 1:00,673.0809326,76.34276581,14568.41797,14544.40137,14508.08594,26.79427528,26.86289024,26.84311485,255.281723,3564.102051
2013/8/2 2:00,644.7835693,87.33786011,14008.79688,13970.34668,13950.5791,26.87584496,26.94568443,26.92096329,250.2754364,3518.357422
2013/8/2 3:00,626.4952393,102.5394287,13586.79492,13549.99805,13545.24414,26.97443581,27.04859352,27.01590347,251.3526917,3521.647217
2013/8/2 4:00,584.0874023,99.5196991,12679.59082,12647.54688,12636.60352,26.99884415,27.07300186,27.04334068,242.2901917,3383.686035
2013/8/2 5:00,583.6298218,88.17411804,12660.98633,12609.23242,12608.55371,26.98154259,27.05817032,27.02850914,239.0626984,3351.928467
2013/8/2 6:00,632.0065918,133.4313507,13756.15918,13714.50586,13719.31055,27.16137123,27.23800087,27.20339394,262.6445923,3658.93457
2013/8/2 7:00,662.0293579,195.0670166,14485.49414,14451.83398,14453.96973,27.50590706,27.58199692,27.54738998,291.0389709,4005.547852
2013/8/2 8:00,601.5554199,195.6616669,13243.02246,13231.66309,13200.29785,27.51951981,27.58794594,27.55907059,276.786377,3857.305176
2013/8/2 9:00,596.5267334,186.4521637,13151.44434,13130.69727,13121.15332,27.49454689,27.56508064,27.53294563,276.2055969,3811.651367
2013/8/2 10:00,796.7692871,276.7568359,17485.41992,17458.18945,17423.46875,27.8541317,27.92828941,27.90172386,350.4544373,4755.462402
2013/8/2 11:00,968.7600098,272.4391174,20903.44141,20893.29688,20848.43359,27.73856735,27.80592728,27.78615189,391.527832,5218.917969
2013/8/2 12:00,997.6506958,194.4122467,21523.16406,21493.73047,21470.23242,27.26032257,27.33255577,27.30976105,372.1071472,5002.396484
2013/8/2 13:00,977.0084229,264.2485962,21156.05078,21116.5293,21103.71289,27.59890556,27.67553329,27.64834213,391.0328674,5207.816406
2013/8/2 14:00,873.4065552,280.0067749,18992.05664,18986.58398,18975.9043,27.79974747,27.8703537,27.83821678,370.6999817,4971.64209
2013/8/2 15:00,868.9789429,263.5705261,18919.86523,18891.92969,18853.3125,27.77141762,27.84310532,27.82142639,365.446106,4910.025391
2013/8/2 16:00,838.727417,250.6668701,18241.99805,18228.67188,18192.35742,27.71582222,27.78315353,27.76090622,353.6207581,4749.263184
2013/8/2 17:00,758.4299316,210.1859436,16455.87695,16423.30859,16411.01758,27.60203362,27.67619133,27.64652824,318.2016602,4333.22168
2013/8/2 18:00,806.6931763,117.3781128,17479.61328,17450.24219,17436.08984,26.96205521,27.03126907,27.00654984,296.689209,4107.18457
2013/8/2 19:00,814.5662231,122.4669495,17659.08984,17661.22656,17616.36719,26.91787148,26.97779465,26.95989418,300.1329651,4146.784668
2013/8/11 7:00,913.5128174,209.4311523,19762.69531,19732.78711,19713.56055,27.37457657,27.45120621,27.42401505,352.5733337,4782.897461
2013/8/11 8:00,815.9203491,126.4067001,17703.01953,17685.4375,17657.17578,26.95435143,27.02603531,26.99884415,303.0598145,4165.832031
2013/8/11 9:00,765.6520386,165.4284668,16638.16211,16632.89063,16599.21094,27.17871666,27.24603653,27.22073936,301.4411621,4158.566406
2013/8/11 10:00,866.2615356,274.7032166,18899.11719,18878.02734,18847.84766,27.75525475,27.82882118,27.80469322,367.7384949,4933.5
2013/8/11 11:00,913.5421753,267.355072,19820.37305,19794.73828,19745.60547,27.79974747,27.87390709,27.85660172,377.7419128,5052.832031
2013/8/11 12:00,876.5926514,243.0960236,19058.26758,19032.10547,18964.625,27.63165855,27.70581436,27.69098282,357.1826172,4837.400879
2013/8/11 13:00,999.4328003,253.8451385,21751.69922,21716.29883,21667.16602,27.37792969,27.45702934,27.43725777,391.9164124,5223.779297
2013/8/11 14:00,978.751709,263.5735779,21373.06641,21345.63281,21299.53516,27.40710068,27.48373032,27.46395493,391.2297974,5198.598145
2013/8/11 15:00,946.866394,236.7375793,20601.67188,20570.77148,20500.80273,27.37083054,27.44251823,27.43015671,373.5488281,4981.300293
2013/8/11 16:00,931.3387451,235.741745,20247.75195,20217.84375,20164.43945,27.44132042,27.51547813,27.49817276,369.098999,4943.530273
2013/8/11 17:00,882.0990601,244.6607819,19133.62695,19099.44922,19067.4043,27.67297173,27.74960327,27.72488403,360.6435242,4849.886719
2013/8/11 18:00,790.9585571,110.1420593,17125.51758,17091.87109,17052.08398,26.99390221,27.06373405,27.04642868,293.2284851,4042.236328
2013/8/11 19:00,794.8582764,164.3053894,17320.52539,17316.58008,17262.84766,27.17191887,27.24113274,27.22074699,310.8241272,4249.661133
2013/8/11 20:00,910.8458862,266.0270691,19807.37109,19790.7832,19722.42383,27.67310143,27.74478722,27.7324276,374.9329834,5020.347168
2013/8/11 21:00,921.258606,268.1644592,19995.22461,19961.62891,19909.25977,27.69720078,27.77135849,27.75592995,377.8948975,5066.711426
2013/8/11 22:00,912.5629883,282.1072998,19860.28906,19827.75391,19780.75586,27.76210022,27.83872986,27.81895638,381.8076172,5103.22168
2013/8/11 23:00,919.7540894,257.193573,19988.61719,19944.27344,19895.14063,27.63225746,27.71135712,27.69158173,372.6195984,5012.404297
2013/8/12,869.1322021,265.6893921,18931.42773,18895.80078,18846.11719,27.76622009,27.8433876,27.82608604,363.7315979,4912.187988
2013/8/12 1:00,982.3242798,239.9320526,21252.63281,21200.87695,21166.69727,27.53199196,27.61165428,27.59379005,384.6476135,5129.882324
2013/8/12 2:00,969.2862549,260.5532532,20994.79297,20941.62109,20910.55469,27.59265518,27.67422867,27.65143204,388.3824768,5168.472656
2013/8/12 3:00,953.0646362,258.2624512,20693.68555,20646.97852,20627.75391,27.59528732,27.67438889,27.64966774,382.1456909,5111.95752
2013/8/12 4:00,946.7080078,250.6134186,20504.26563,20452.99609,20438.55859,27.582901,27.66447449,27.63788033,378.2814026,5059.975098
2013/8/12 5:00,938.0452271,234.2788696,20313.99805,20271.27148,20255.83789,27.50670242,27.58771896,27.56108475,370.9651794,4960.520996
2013/8/12 6:00,703.0737915,196.553299,15318.10449,15266.83496,15266.83496,27.56188965,27.64345932,27.60829544,299.1096191,4130.651855
2013/8/12 7:00,592.1801147,183.1226654,13017.61523,12979.66309,12983.93457,27.53262329,27.61172295,27.574646,272.508606,3796.62207
2013/8/12 8:00,542.348938,171.6733704,11971.38086,11939.00488,11936.02832,27.45145226,27.52560997,27.49100304,258.4056396,3605.729736
2013/8/12 9:00,829.4091187,280.3373718,18177.18359,18165.33984,18097.48047,27.80285454,27.87454224,27.85907555,359.0055542,4846.467285
2013/8/12 10:00,898.9327393,271.5491943,19673.4668,19648.32227,19598.69727,27.58278847,27.65694618,27.63717079,372.3449402,4995.329102
2013/8/12 11:00,947.1364746,242.5536957,20576.14063,20552.64258,20510.44336,27.40112305,27.47219849,27.45303154,373.6414185,5014.236816
2013/8/12 12:00,908.5717773,249.546463,19792.69141,19746.69531,19731.24023,27.52915192,27.60825348,27.57917023,368.2706299,4937.781738
2013/8/12 13:00,960.4772949,257.2723999,21046.03516,21007.92578,20975.70898,27.33563423,27.4147377,27.39188194,384.2321472,5121.770508
2013/8/12 14:00,995.7367554,273.1538391,21863.75977,21840.26172,21776.66602,27.37343788,27.44949913,27.43276596,399.6134033,5299.756348
2013/8/12 15:00,994.4994507,250.6969757,21714.20898,21693.16602,21661.94141,27.25650406,27.33255577,27.30841446,388.1003113,5186.811035
2013/8/12 16:00,940.5759888,243.5434418,20576.0625,20561.64453,20478.33203,27.38941002,27.45862389,27.44873428,374.9402771,5006.079102
2013/8/12 17:00,851.3557739,228.2368622,18468.66406,18429.66992,18422.86914,27.51238632,27.59087181,27.56182861,344.9078979,4669.37207
2013/8/12 18:00,825.5335083,181.8472748,17915.62695,17898.03906,17853.17773,27.26029015,27.32950401,27.31220055,321.0053711,4395.687988
2013/8/12 19:00,838.1294556,188.690155,18171.37891,18155.71484,18108.71875,27.29362106,27.36530876,27.34553337,328.1954346,4470.703125
2013/8/12 20:00,921.6540527,255.5540619,20001.54297,19977.5,19919.82227,27.63791656,27.70960045,27.69477081,372.7167664,5006.731445
2013/8/12 21:00,910.9075317,245.8145142,19801.66211,19771.24023,19714.07617,27.58341217,27.65756989,27.64274025,368.8031006,4933.901367
2013/8/12 22:00,937.9802246,271.7252197,20395.46484,20354.33398,20312.15039,27.68607712,27.76455307,27.74477768,384.8635864,5136.95459
2013/8/12 23:00,955.8008423,268.9118958,20765.54492,20729.70313,20682.70508,27.66241646,27.73904419,27.72174263,387.2273865,5174.282715
2013/8/13,901.8566895,232.4505463,19528.32227,19496.78711,19446.63672,27.56609154,27.64083862,27.62353325,357.8256226,4846.89502
2013/8/13 1:00,978.7218628,260.1971436,21202.17773,21164.21875,21126.25781,27.60750771,27.68470573,27.66683388,391.6686096,5208.538086
2013/8/13 2:00,966.9510498,251.7642059,20972.57422,20928.84961,20900.57813,27.5588131,27.63849449,27.61566925,384.2548828,5129.785645
2013/8/13 3:00,965.0752563,249.9676361,20946.39453,20896.12305,20878.53516,27.53888321,27.61987686,27.59515762,383.3006897,5111.14502
2013/8/13 4:00,956.2786865,251.5869751,20671.29688,20626.43359,20606.0918,27.62918472,27.70828819,27.68356705,382.1038513,5105.534668
2013/8/13 5:00,946.2288208,247.6677856,20508.73242,20449.4082,20438.23633,27.60483932,27.68698311,27.66169548,376.5859985,5061.497559
2013/8/13 6:00,953.8376465,258.71698,20667.33594,20623.59766,20612.91406,27.63104057,27.71014023,27.68294907,383.3457336,5112.563965
2013/8/13 7:00,915.7455444,255.177002,19831.05469,19791.77344,19788.80859,27.69345665,27.77315521,27.7410202,373.0526123,5002.463867
2013/8/13 8:00,775.8864746,220.9611359,16820.22852,16802.88672,16783.4082,27.59457779,27.66436195,27.63717079,324.2605591,4430.78418
2013/8/13 9:00,840.0727539,257.6508484,18322.67773,18301.31445,18254.31836,27.68356705,27.75772667,27.73547935,352.8157959,4771.678711
2013/8/13 10:00,964.8954468,262.2451782,20994.38086,20958.57422,20917.47656,27.49872971,27.57288933,27.55311203,388.1598816,5154.395996
2013/8/13 11:00,973.3069458,231.4681854,21204.68359,21178.52344,21140.07031,27.31897926,27.39066505,27.37149811,378.8883972,5053.092285
2013/8/13 12:00,980.7507324,240.8182678,21246.41406,21228.85156,21196.80859,27.42182541,27.4935112,27.47126389,384.0409851,5109.026855
2013/8/13 13:00,997.9650269,262.7649231,21840.78906,21813.01758,21747.32031,27.29053307,27.36408234,27.34985924,394.1259766,5249.749023
2013/8/13 14:00,943.5181274,250.3457794,20682.5957,20658.2832,20605.33203,27.24276543,27.31939507,27.29906273,374.1680298,5022.241211
2013/8/13 15:00,820.0409546,237.674881,18067.08789,18040.0918,18005.13672,27.31030846,27.38446617,27.36035538,339.7605591,4601.066895
2013/8/13 16:00,783.8273315,220.6594238,17175.58398,17177.2207,17113.13281,27.38215256,27.44889259,27.43101311,323.9995117,4438.631836
2013/8/13 17:00,995.6001587,240.4107819,21631.41797,21588.69336,21581.74414,27.38446617,27.46603775,27.43700218,389.7237854,5166.903809
2013/8/13 18:00,996.1300659,219.7685089,21589.66406,21556.53711,21526.10352,27.32205963,27.39682388,27.37457657,379.5282898,5078.798828
2013/8/13 19:00,968.6004639,234.8179321,20991.02734,20982.48438,20935.48438,27.42525101,27.5037365,27.47963333,377.9160156,5059.640137
2013/8/13 20:00,978.1565552,227.9558105,21173.26758,21143.35938,21085.68164,27.41161728,27.48824692,27.47341537,378.5975037,5063.186035
2013/8/13 21:00,991.0328369,253.6631622,21418.94141,21409.72656,21340.36328,27.60185242,27.6717205,27.65870667,390.4767456,5225.414063
2013/8/13 22:00,989.5189819,263.602478,21448.16797,21393.09961,21373.87305,27.60995674,27.69400406,27.66928482,396.7291565,5262.706543
2013/8/13 23:00,989.1294556,266.1690063,21484.42773,21443.83984,21411.27148,27.54947662,27.63044167,27.60819244,396.4128723,5252.839844
2013/8/14,994.9451294,242.8267365,21527.75391,21490.37109,21461.5332,27.50188255,27.58098221,27.55811691,387.5371094,5184.814453
2013/8/14 1:00,985.1895142,257.0997314,21344.91406,21295.7793,21268.01172,27.53521347,27.61617851,27.59393311,391.1138306,5206.581055
2013/8/14 2:00,978.2987061,243.934082,21221.45117,21173.9707,21154.74414,27.49322891,27.57536316,27.548172,385.0205688,5133.271973
2013/8/14 3:00,931.9659424,237.1557007,20180.84766,20135.4375,20114.07617,27.56986046,27.65143204,27.62424469,369.5891724,4960.393066
2013/8/14 4:00,898.7748413,230.4610901,19452.86719,19409.57617,19388.7793,27.5828743,27.66197586,27.6347847,357.9864197,4842.406738
2013/8/14 5:00,894.8338623,226.4438629,19363.77734,19300.71094,19294.85938,27.56362534,27.64584351,27.61800766,355.3460388,4801.285156
2013/8/14 6:00,891.1237183,243.7199097,19372.25586,19328.05664,19320.00391,27.60503578,27.68661118,27.65694618,360.9472351,4873.12207
2013/8/14 7:00,890.1030273,253.1905212,19297.62305,19247.4043,19232.45117,27.68356705,27.76514244,27.73794937,365.4360046,4901.313965
2013/8/14 8:00,937.5894165,262.5426331,20306.6582,20279.00977,20255.63477,27.65884972,27.73300552,27.70828819,382.526001,5086.921387
2013/8/14 9:00,839.1392822,269.9583435,18413.08984,18390.08398,18358.53125,27.67234612,27.74650383,27.7212162,359.3046265,4827.656738
2013/8/14 10:00,977.5554199,270.3640137,21341.36914,21311.72852,21266.86523,27.42401505,27.50311852,27.48334312,392.0861511,5218.708496
2013/8/14 11:00,971.1851807,191.6916656,21189.16211,21161.39063,21116.53125,26.98463058,27.06373405,27.03901291,362.5524902,4885.588867
2013/8/14 12:00,970.6168213,259.900177,21034.28711,21000.64063,20964.85938,27.54390526,27.62362671,27.6007576,387.1257629,5165.046387
2013/8/14 13:00,997.1415405,251.812973,21806.48438,21771.7207,21708.21484,27.24236679,27.31959534,27.30416489,390.5278015,5194.758301
2013/8/14 14:00,995.9237061,240.366806,21782.52148,21758.52344,21730.75195,27.13974571,27.21826744,27.19355011,387.1808777,5150.335938
2013/8/14 15:00,992.8338013,236.071106,21738.70898,21717.34375,21678.89453,27.1354084,27.21264648,27.18979073,383.9932861,5112.869141
2013/8/14 16:00,983.9152222,227.4700317,21531.62695,21501.20117,21462.75,27.16940689,27.24791145,27.22566414,379.0318298,5072.097168
2013/8/14 17:00,934.3917847,211.1762695,20335.20313,20283.02148,20291.56641,27.22802734,27.31513023,27.27993584,360.6796265,4849.672363
2013/8/14 18:00,922.5325317,232.4065552,20043.81445,20025.72461,19985.13477,27.46183014,27.53714752,27.51432037,364.0725708,4909.59668
2013/8/14 19:00,920.6561279,238.8625641,20018.26953,20002.49805,19946.95508,27.46735382,27.54151154,27.52173615,365.3595886,4921.203125
2013/8/14 20:00,964.8788452,255.5427399,20929.53906,20900.71094,20846.25,27.57605362,27.65205765,27.63660049,386.7180786,5137.856445
2013/8/14 21:00,969.6029663,253.2610931,21038.02539,21011.88086,20975.56445,27.52666092,27.60576248,27.58351707,384.223938,5136.564941
2013/8/14 22:00,998.2730103,267.8586121,21677.31836,21632.45508,21600.93945,27.55381012,27.63538361,27.61313629,400.2354736,5285.279297
2013/8/14 23:00,983.2079468,258.7366943,21348.55078,21302.55469,21272.14648,27.4628315,27.54629898,27.52215576,389.3843384,5190.307617
2013/8/15,949.6365356,249.3046417,20586.5625,20543.83789,20503.75781,27.54514122,27.62671471,27.60446739,380.9709167,5059.425781
2013/8/15 1:00,944.2362671,262.5913696,20537.62305,20497.55859,20466.07617,27.60629272,27.68786621,27.66375351,381.5115356,5109.283203
2013/8/15 2:00,922.6811523,265.2782288,20064.4375,20022.78125,19999.81641,27.66255569,27.74474716,27.71941185,377.7505798,5064.074219
2013/8/15 3:00,927.0988159,269.0516357,20136.35156,20092.49023,20075.90039,27.70581436,27.78928185,27.76019669,378.8459167,5083.619629
2013/8/15 4:00,904.9755859,247.2579651,19608.35156,19568.83203,19551.74219,27.66935539,27.74907684,27.71940994,365.3061523,4935.791016
2013/8/15 5:00,884.1040039,242.991394,19161.95508,19123.50391,19112.82227,27.65143204,27.73300552,27.70334435,358.559021,4853.780762
2013/8/15 6:00,898.1241455,240.6353455,19478.64258,19441.80078,19426.84766,27.58221817,27.66565704,27.63660049,362.9064026,4873.351563
2013/8/15 7:00,729.687439,202.7601318,15852.47461,15822.56836,15826.83984,27.57657051,27.65567207,27.62106705,307.7450562,4233.464355
2013/8/15 8:00,929.5276489,271.5281677,20143.8457,20128.89063,20103.56055,27.72483063,27.79898834,27.77179718,382.5713806,5103.848633
2013/8/15 9:00,929.8095703,270.0774841,20244.44922,20214.02148,20196.93359,27.6168251,27.69532967,27.66626549,382.3286438,5087.341309
2013/8/15 10:00,995.687439,264.7355042,21727.61523,21693.93555,21655.48438,27.4091835,27.48828697,27.46603775,395.174469,5267.97168
2013/8/15 11:00,930.2738037,194.6381989,20249.29102,20234.33789,20183.06836,27.14414978,27.21776772,27.1985321,354.6128845,4776.963867
2013/8/15 12:00,959.7764282,250.1057129,20888.33203,20870.75,20840.8418,27.45120621,27.52536392,27.5006485,380.4260254,5092.332031
2013/8/15 13:00,960.5209961,248.3866882,21008.50195,20981.19531,20925.18945,27.28365517,27.35781479,27.34050941,380.3949585,5068.424805
2013/8/15 14:00,989.5080566,231.1532745,21582.76172,21568.3418,21520.8125,27.18609238,27.26025009,27.2404747,382.2895813,5097.053711
2013/8/15 15:00,966.4563599,235.2291107,21069.36523,21062.00781,21000.05664,27.28119087,27.35534859,27.33804703,376.3695679,5051.893555
2013/8/15 16:00,951.4723511,227.4543304,20720.65625,20711.64648,20654.43359,27.2993412,27.37156677,27.35372353,371.7966919,4971.897949
2013/8/15 17:00,881.5662231,200.3608246,19108.37305,19080.09961,19046.42188,27.32340431,27.40250397,27.37589455,343.7672119,4649.130371
2013/8/15 18:00,814.1108398,189.7962189,17638.74609,17633.10742,17584.78125,27.3869381,27.46109581,27.43637466,323.0563049,4408.218262
2013/8/15 19:00,873.7772827,245.9517822,19027.50781,19017.31641,18960.625,27.54457283,27.62176895,27.59895515,354.8744812,4806.963379
2013/8/15 20:00,922.1651001,277.2029114,20051.35938,20026.2793,19970.73828,27.75582314,27.83796501,27.81762123,382.7797546,5113.740723
2013/8/15 21:00,919.5585938,269.081543,19984.72656,19968.63672,19916.36719,27.72558975,27.80716324,27.78244591,379.3639832,5080.012207
2013/8/15 22:00,922.0961304,287.2088013,20076.82031,20047.47266,19998.86523,27.76700401,27.85165977,27.82633209,385.5264587,5150.27832
2013/8/15 23:00,935.902832,280.9263611,20424.92578,20399.82617,20357.63672,27.68109703,27.76576042,27.73794937,388.3321838,5159.882813
2013/8/16,894.9022217,248.4394684,19418.66602,19393.63672,19345.01367,27.65449524,27.73300552,27.71075821,364.4789124,4900.199707
2013/8/16 1:00,905.31604,269.4725342,19712.5918,19680.54883,19649.60547,27.7200489,27.79974747,27.77502823,377.3693237,5033.780273
2013/8/16 2:00,868.0664063,276.1317139,18904.39453,18868.07813,18850.98828,27.78212738,27.86702919,27.83350182,367.8067932,4942.199707
2013/8/16 3:00,836.2571411,245.493454,18146.6582,18109.8418,18089.47852,27.69750595,27.78707314,27.75189018,348.6742859,4736.195801
2013/8/16 4:00,780.6923828,224.686554,16948.74414,16914.56641,16896.94141,27.6335125,27.71941185,27.6854248,325.9454041,4461.551758
2013/8/16 5:00,766.2359009,197.2688599,16629.02539,16596.27539,16575.43945,27.51175117,27.58898735,27.55871773,313.0662842,4308.731934
2013/8/16 6:00,780.140625,244.7271118,17020.99219,16984.67773,16978.26953,27.70087242,27.77997208,27.74784088,332.9329834,4554.971191
2013/8/24 8:00,840.7418213,201.267746,18269.55859,18262.01367,18227.83398,27.32382393,27.39245987,27.36831856,333.0874939,4532.19873
2013/8/24 9:00,843.326355,204.9230499,18344.76367,18341.01563,18293.49219,27.34122467,27.40796661,27.38819122,337.2363281,4554.436035
2013/8/24 10:00,965.2950439,248.6677399,20956.84766,20933.88281,20878.33984,27.5068264,27.58036423,27.56368065,384.092804,5108.956543
2013/8/24 11:00,909.4629517,198.3579102,19685.53516,19680.36523,19611.58008,27.31650734,27.38324928,27.36841583,351.3570251,4725.234375
2013/8/24 12:00,882.1018677,257.4289246,19219.52344,19208.28516,19161.28906,27.59468842,27.66454887,27.64477348,362.8927002,4891.317871
2013/8/24 13:00,953.9116821,268.1800537,20805.83594,20770.04492,20704.34766,27.55008507,27.62610626,27.61127472,388.1772156,5154.488281
2013/8/24 14:00,996.9876099,247.512619,21729,21724.72852,21647.34961,27.2940979,27.36138916,27.34902763,390.2124634,5191.020508
2013/8/24 15:00,927.0272217,234.7828827,20176.48828,20152.73633,20095.3125,27.36542511,27.43769264,27.42038727,365.0858765,4921.238281
2013/8/24 16:00,808.0578613,208.8891602,17559.51563,17575.4668,17487.88281,27.46109581,27.52231407,27.51053429,326.265564,4474.693848
2013/8/24 17:00,684.4823608,153.985672,14855.74902,14835.93652,14784.66797,27.2836647,27.35287857,27.33502579,283.4846497,3890.279785
2013/8/24 18:00,744.9006958,115.1887283,16166.05664,16150.60254,16107.87695,26.94867134,27.01541328,26.99563789,282.8087463,3906.256592
2013/8/24 19:00,815.3692017,135.9697723,17698.79297,17694.03711,17621.40625,26.98951912,27.05187798,27.03951836,307.6145935,4197.770996
2013/8/24 20:00,973.1049805,157.5115051,21171.62305,21142.31055,21091.92188,26.94636726,27.01805115,27.0032196,353.1467285,4784.5625
2013/8/24 21:00,975.3393555,177.464798,21166.73047,21151.24414,21074.87305,27.04086304,27.1100769,27.10018921,359.8985901,4853.161133
2013/8/24 22:00,999.6553955,204.5342102,21731.19727,21713.00586,21672.93555,27.1504612,27.22027397,27.2029705,378.2577515,5035.619629
2013/8/24 23:00,927.7277222,160.6324463,20084.84766,20065.62109,20001.53516,27.04660606,27.11374664,27.10118675,342.8465576,4635.924316
2013/8/25,890.1936035,179.7886505,19263.27148,19245.86328,19191.45703,27.23178482,27.30157661,27.28616714,336.9382629,4598.999512
2013/8/25 1:00,896.5649414,159.7376099,19423.30664,19389.48047,19353.69141,27.08289146,27.15518379,27.1354084,334.7141724,4532.298828
2013/8/25 2:00,847.7543335,145.7378387,18362.96289,18326.64844,18305.78516,27.06006432,27.13232994,27.10950279,317.0975342,4337.036133
2013/8/25 3:00,793.098999,140.7980804,17184.26563,17153.84766,17140.51953,27.09030724,27.1625824,27.13479996,301.0309448,4146.825195
2013/8/25 4:00,755.3572998,145.561203,16347.61914,16313.08594,16299.33203,27.16999435,27.24415207,27.21449089,294.6794739,4056.999268
2013/8/25 5:00,742.4924927,144.1918945,16057.35156,16027.44434,16018.89844,27.18671227,27.25839615,27.23061752,289.7857666,4020.364014
2013/8/25 6:00,756.2067261,140.674057,16364.08105,16328.59473,16327.90234,27.11247826,27.18910789,27.15756989,293.7390747,4035.942383
2013/8/25 7:00,824.4833374,145.2211609,17867.88867,17829.98047,17821.97852,27.05942535,27.13605499,27.10823631,311.417572,4265.625
2013/8/25 8:00,840.4333496,163.9708557,18195.07031,18183.83203,18145.93555,27.11696053,27.1861763,27.16145706,319.5881653,4372.035156
2013/8/25 9:00,904.4976196,200.3112183,19641.23047,19634.52148,19585.6875,27.25063324,27.31984711,27.30007172,349.370697,4710.380371
2013/8/25 10:00,958.7282104,235.8573608,20808.66406,20769.69336,20720.04492,27.41053581,27.48716545,27.46798706,377.3920898,5027.724121
2013/8/25 11:00,936.0740356,241.7503052,20265.74023,20243.86328,20182.42773,27.6174221,27.6891098,27.67368126,373.8277588,5012.005859
2013/8/25 12:00,989.888855,251.7821503,21489.01953,21444.67773,21408.36328,27.46296692,27.53959656,27.51982117,390.7366638,5191.739258
2013/8/25 13:00,995.1445923,247.4462738,21596.08984,21561.40039,21486.37891,27.45803452,27.5340786,27.52171898,391.1801758,5194.459961
2013/8/25 14:00,947.2700806,224.6351776,20500.85352,20484.92969,20420.8418,27.43929863,27.5085125,27.49368095,369.6974792,4957.364746
2013/8/25 15:00,927.3342285,215.8732605,20073.8418,20049.39648,19983.17383,27.36057472,27.43473244,27.4199028,360.7718201,4853.490723
2013/8/25 16:00,852.3018799,183.8009338,18440.96094,18426.00781,18356.5957,27.30353928,27.37275124,27.35853004,329.5382996,4505.629395
2013/8/25 17:00,731.5042725,127.8336868,15817.38965,15822.1709,15769.88379,27.13409424,27.19836235,27.17858696,283.4952698,3924.568604
2013/8/25 18:00,641.9382324,104.4431839,13926.70508,13922.43262,13882.35449,26.98895836,27.05322647,27.03097916,255.4751587,3564.690186
2013/8/25 19:00,698.4815063,112.2747192,15155.43848,15137.29688,15064.66602,26.95803833,27.02478218,27.01181221,269.3141479,3748.125488
2013/8/25 20:00,771.0272827,126.3714828,16751.76172,16728.26172,16696.2207,26.9653759,27.0364933,27.01424599,291.1068115,4026.127441
2013/8/25 21:00,792.4352417,127.328125,17229.91406,17204.2793,17157.2832,26.95929527,27.02850914,27.00873375,296.0218201,4098.79834
2013/8/25 22:00,819.1679077,125.7309341,17757.22656,17739.61719,17695.27539,26.89322662,26.96056938,26.94079208,302.2250977,4163.142578
2013/8/25 23:00,823.4046631,137.9445953,17891.44922,17860.24023,17812.4082,26.99261093,27.06429482,27.04699326,308.4187012,4234.897949
2013/8/26,746.1489868,121.6971512,16185.62891,16162.13086,16115.6416,26.93021774,27.00190544,26.98024559,284.4846191,3926.675049
2013/8/26 1:00,729.4165649,103.6757278,15841.38281,15809.33984,15783.70508,26.82945824,26.90114403,26.87830925,273.9543762,3816.660889
2013/8/26 2:00,678.3605347,83.23736572,14747.27734,14712.58008,14698.14355,26.75914574,26.83330345,26.80363846,259.5141907,3592.13623
2013/8/26 3:00,611.2451172,75.65949249,13258.46582,13224.28516,13216.26758,26.7819252,26.8579464,26.82580948,240.5220032,3362.077881
2013/8/26 4:00,583.2789917,87.5122757,12662.31836,12628.1377,12627.6377,26.87277603,26.94940567,26.91479874,237.4861603,3328.880127
2013/8/26 5:00,571.8184204,89.85752869,12438.09375,12401.24414,12401.24414,26.8900795,26.96362114,26.93148422,235.1856384,3319.401123
2013/8/26 6:00,628.3123779,89.64584351,13665.1377,13632.86523,13628.59277,26.83265686,26.90491295,26.87467957,249.178009,3471.106445
2013/8/26 7:00,711.3604736,116.9010544,15475.69824,15445.09961,15437.1123,26.92092514,26.99508095,26.96477509,274.4138489,3815.779053
2013/8/26 8:00,737.5935059,116.0169983,16038.28613,16023.84961,15997.18164,26.91718674,26.98887444,26.95920944,281.4081726,3894.497314
2013/8/26 9:00,839.5948486,184.5712738,18237.32617,18226.64453,18186.05664,27.22630119,27.29551506,27.27326775,326.6734924,4453.600586
2013/8/26 10:00,997.2825928,260.5245972,21653.75,21600.3457,21568.82813,27.4950943,27.5748024,27.55441856,393.5495605,5246.843262
2013/8/26 11:00,997.7034302,213.4202576,21507.16602,21483.00781,21437.6543,27.37457657,27.4475975,27.4283905,380.0115662,5073.191895
2013/8/26 12:00,899.5862427,161.4028778,19530.22852,19488.52539,19465.53711,27.03274918,27.10937881,27.08218765,334.3505554,4550.052734
2013/8/26 13:00,898.4558105,244.1741333,19488.27344,19466.74414,19440.12305,27.61492157,27.68661118,27.6599884,363.6631775,4902.457031
2013/8/26 14:00,852.7280884,249.2192993,18547.11328,18527.88867,18480.89063,27.67675018,27.74843979,27.72618866,354.1568298,4782.338867
2013/8/26 15:00,799.9654541,226.5969391,17373.91602,17367.0332,17313.62695,27.6041851,27.67284966,27.65115166,332.8219604,4525.72168
2013/8/26 16:00,798.4187012,219.8085022,17344.51563,17330.12109,17282.98047,27.59518623,27.66253853,27.64276314,328.2095032,4502.510742
2013/8/26 17:00,726.4003296,149.4460907,15679.17285,15659.94727,15634.31152,27.26642036,27.33624268,27.31152534,290.6805725,3986.423096
2013/8/26 18:00,658.03479,126.1983261,14237.56641,14224.74902,14192.70605,27.11936951,27.18611336,27.1595211,265.0756836,3704.692627
2013/8/26 19:00,679.4974976,108.5719757,14719.875,14719.36621,14641.9541,26.98071289,27.04192162,27.029562,264.9993896,3699.333008
2013/8/26 20:00,707.2979736,110.8670654,15341.79883,15312.40918,15272.92188,26.94079208,27.01000786,26.98776054,274.321167,3782.598389
2013/8/26 21:00,697.1627197,106.502594,15145.89746,15132.68164,15096.15137,26.93151665,26.99578476,26.97353935,268.6340027,3740.730957
2013/8/26 22:00,736.9031372,122.385788,16020.48242,15988.43848,15971.62891,26.93090057,27.00258827,26.97539711,281.0891418,3908.131348
2013/8/26 23:00,716.8306274,94.80730438,15508.0498,15480.7793,15446.59863,26.8980751,26.96728897,26.94751358,270.721405,3756.529541
2013/8/27,733.3770142,135.0517578,15887.03906,15862.47168,15826.95703,27.07114983,27.14036369,27.1205864,287.2333679,3945.876953
2013/8/27 1:00,742.1031494,150.6886139,16140.13574,16115.60059,16096.37402,27.1205349,27.19158554,27.1625576,291.4355469,4035.780273
2013/8/27 2:00,698.6781616,124.3406143,15154.2207,15123.61719,15113.63184,27.06996346,27.14221573,27.11065102,277.3591003,3804.069092
2013/8/27 3:00,646.6990967,109.1456833,13979.04004,13949.13281,13944.86133,27.04109573,27.11334229,27.08120918,258.809082,3595.945801
2013/8/27 4:00,641.5280762,130.4712982,13947.875,13920.10449,13916.36719,27.14283371,27.21452141,27.18238449,264.1567078,3667.320313
2013/8/27 5:00,645.5762329,132.773468,14000.69727,13975.06348,13970.27246,27.17128181,27.24543762,27.21270561,265.014679,3693.337891
2013/8/27 6:00,699.3813477,146.5354156,15137.85645,15112.22266,15118.10449,27.1688385,27.24299622,27.21025467,281.2124939,3887.959473
2013/8/27 7:00,767.7097778,148.0025787,16646.16016,16616.25391,16616.25391,27.08825493,27.16183472,27.13217354,297.486908,4089.940674
2013/8/27 8:00,696.8618774,145.230484,15149.48828,15137.49316,15120.66504,27.14655304,27.21390343,27.18423843,280.416687,3881.117676
2013/8/27 9:00,772.7420044,198.906311,16757.41016,16751,16714.68555,27.40488815,27.47349358,27.4475193,315.1291504,4315.456055
2013/8/27 10:00,738.3608398,225.8485565,16190.94336,16165.85059,16122.04395,27.60384178,27.67552567,27.65328026,315.2264404,4349.692383
2013/8/27 11:00,718.3585205,131.7506866,15528.0498,15514.73242,15444.73633,27.16940689,27.23862076,27.2213192,280.6160278,3900.212158
2013/8/27 12:00,767.5134888,160.7328491,16616.92969,16595.56836,16561.9043,27.19293022,27.26461411,27.23989677,300.4343567,4146.856445
2013/8/27 13:00,788.4078369,189.7119141,17126.85938,17111.40625,17051.5918,27.33429146,27.40597534,27.38677979,317.0612183,4328.464844
2013/8/27 14:00,774.3557739,241.1784515,16902.74023,16895.28125,16837.60352,27.70581436,27.77689362,27.7546463,331.6925659,4527.570801
2013/8/27 15:00,821.2133179,239.0367279,17922.41602,17893.82422,17852.9043,27.63336563,27.70942688,27.68661118,341.4130554,4650.428223
2013/8/27 16:00,874.8956299,251.0674286,19015.04688,19028.09961,18923.18945,27.67246437,27.73920441,27.72931862,359.022644,4852.400391
2013/8/27 17:00,709.9332275,157.9241333,15406.44141,15397.54688,15356.47949,27.30101776,27.37023163,27.3455143,286.5905762,3985.930908
2013/8/27 18:00,601.7317505,121.6421509,13129.04004,13102.4209,13075.63379,27.07604408,27.14772987,27.1205368,251.03479,3525.878906
2013/8/27 19:00,551.519165,111.192543,11977.02051,11974.88379,11909.91113,27.09468079,27.1595211,27.13917732,239.9307404,3351.928467
2013/8/27 20:00,565.1643066,107.1793289,12292,12263.94238,12228.43945,27.08648491,27.15382385,27.13097763,239.2610168,3379.531738
2013/8/27 21:00,560.8931885,137.87146,12209.56836,12198.30176,12153.21289,27.22693825,27.29120827,27.26716423,249.6642609,3480.57373
2013/8/27 22:00,594.2317505,144.8285675,12976.40527,12943.84766,12909.15137,27.15338135,27.22319221,27.19659805,256.6037903,3596.69873
2013/8/27 23:00,698.5808716,163.1635895,15144.66406,15109.06055,15060.64063,27.34244156,27.41412926,27.39188194,286.9902954,3956.926025
2013/8/28,800.7293091,187.2825317,17401.63086,17380.00195,17339.67969,27.31711578,27.38632965,27.36221695,316.9580383,4349.148438
2013/8/28 1:00,816.4099731,224.2351074,17732.7832,17705.01172,17681.02344,27.58602333,27.66075325,27.63356209,334.7337952,4565.119629
2013/8/28 2:00,840.5759888,258.9528198,18289.55859,18262.28906,18255.88086,27.73069191,27.80484962,27.77708054,355.9865417,4789.862305
2013/8/28 3:00,823.4428101,280.7006226,18005.73633,17983.82422,17978.45313,27.86154556,27.93323517,27.90356827,357.9818115,4854.73877
2013/8/28 4:00,826.4685669,265.8433228,18050.77344,18024.33594,18020.06445,27.8053112,27.87761307,27.84795189,354.2311096,4791.507813
2013/8/28 5:00,823.7932129,269.3710327,17992.30078,17966.125,17968.26172,27.81889915,27.89120865,27.85907555,356.1491394,4796.691406
2013/8/28 6:00,836.8562622,282.871521,18285.49219,18256.45117,18258.25391,27.85536766,27.92952728,27.89739037,363.0561829,4889.327637
2013/8/28 7:00,850.4541626,291.2842102,18637.30469,18596.20898,18592.44531,27.87743378,27.95406342,27.92440033,370.3100891,4983.441895
2013/8/28 8:00,788.6876831,275.4179993,17312.4043,17296.92383,17282.49805,27.82325172,27.89493561,27.86340904,348.1771851,4720.812988
2013/8/28 9:00,847.5794678,297.4701538,18600.35938,18583.26758,18559.76953,27.90036011,27.97451782,27.94485664,374.2980652,4998.046875
2013/8/28 10:00,888.9927979,304.3255005,19527.39844,19492.23438,19460.68164,27.81628609,27.89348602,27.86629486,384.1759033,5132.911133
2013/8/28 11:00,950.6873169,218.7648621,20619.82227,20600.59766,20532.23633,27.4030838,27.47476959,27.45993805,370.0651245,4943.602051
2013/8/28 12:00,978.9937134,235.7329865,21221.74023,21183.83594,21155.51758,27.40419006,27.4808197,27.45857239,381.940155,5094.460938
2013/8/28 13:00,999.2769775,269.8076477,21886.9707,21859.70117,21802.02148,27.34186363,27.41602135,27.39871788,399.6112671,5292.524902
2013/8/28 14:00,996.3277588,225.2136993,21855.625,21837.99414,21764.82031,27.04212379,27.11380959,27.10144806,381.6840515,5090.515137
2013/8/28 15:00,955.3659058,213.9434357,20880.13867,20863.04883,20793.56836,27.13232994,27.20213127,27.18729973,367.6746521,4926.957031
2013/8/28 16:00,958.0656128,236.2555847,20845.79688,20842.60742,20781.18359,27.40237617,27.46972847,27.4524231,375.5652466,5029.197754
2013/8/28 17:00,868.3082886,210.0283508,18800.0918,18773.42188,18729.5957,27.52963257,27.60379028,27.58214378,344.646698,4657.649902
2013/8/28 18:00,879.0164795,155.2099457,19061.02734,19028.98438,19007.12891,27.11141586,27.18557358,27.16085243,329.7376404,4475.466309
2013/8/28 19:00,825.0788574,157.7848358,17895.1582,17881.39258,17824.66211,27.128479,27.19577026,27.17846489,314.3424377,4308.323242
2013/8/28 20:00,499.5680847,133.253891,11007.94141,10988.12793,10917.04492,27.22626305,27.29794884,27.28256035,235.7592316,3337.280273
2013/8/28 21:00,574.6157227,143.5516052,12548.24023,12532.7793,12462.79102,27.23309135,27.29924393,27.28499985,254.5161438,3539.963135
2013/8/28 22:00,786.6499023,222.8361511,17200.76563,17191.2207,17133.54102,27.46472359,27.53393745,27.51852798,329.7757263,4461.730957
2013/8/28 23:00,795.5708618,192.9810944,17309.71484,17275.4375,17219.79297,27.36379433,27.43571091,27.42087936,318.4210815,4358.808105
2013/8/29,812.027832,195.938385,17680.97266,17646.51953,17590.69922,27.33638573,27.40870857,27.39387703,323.6341553,4419.116699
2013/8/29 1:00,828.4847412,198.8956757,18052.23047,18017.59961,17961.60547,27.30897713,27.38170815,27.3668766,328.847229,4479.424805
2013/8/29 2:00,844.9417114,201.852951,18423.48633,18388.68164,18332.51172,27.28157043,27.35470581,27.33987427,334.0603027,4539.73291
2013/8/29 3:00,861.3986816,204.8102417,18794.74414,18759.76367,18703.41797,27.25416183,27.32770348,27.31287193,339.273407,4600.041016
2013/8/29 4:00,877.8555908,207.7675323,19166.00195,19130.8457,19074.32617,27.22675323,27.30070114,27.2858696,344.4864807,4660.349121
2013/8/29 5:00,894.312561,210.724823,19537.25781,19501.92773,19445.23242,27.19934464,27.27369881,27.25886726,349.6995544,4720.657715
2013/8/29 6:00,910.7695313,213.6821136,19908.51563,19873.00781,19816.13867,27.17193604,27.24669647,27.23186493,354.9126587,4780.96582
2013/8/29 7:00,927.2264404,216.6394043,20279.77344,20244.08984,20187.04492,27.14452744,27.21969414,27.20486259,360.1257324,4841.273926
2013/8/29 8:00,943.6834106,219.5966797,20651.0293,20615.17188,20557.95117,27.11712074,27.1926918,27.17786026,365.3388062,4901.582031
2013/8/29 9:00,960.1403809,222.5539703,21022.28711,20986.25391,20928.85742,27.08971214,27.16569138,27.15085983,370.5518799,4961.890137
2013/8/29 10:00,976.59729,225.511261,21393.54492,21357.33594,21299.76367,27.06230354,27.13868904,27.1238575,375.7649841,5022.19873
2013/8/29 11:00,960.5059814,178.6940308,21006.41016,20973.72656,20920.96289,26.92617035,27.00032616,26.98475456,356.9156799,4816.680176
2013/8/29 12:00,997.4031372,239.5081635,21641.43945,21594.94336,21533.49414,27.36411095,27.44074249,27.42780113,387.3946228,5167.47168
2013/8/29 13:00,992.2937622,253.1551208,21668.18945,21648.96289,21571.40625,27.27494431,27.3466301,27.33534813,389.5914917,5191.822266
2013/8/29 14:00,994.4812012,235.130661,21747.0625,21710.74609,21638.11133,27.18208313,27.25677872,27.24635506,385.1439209,5134.100586
2013/8/29 15:00,995.902771,233.9406128,21711.84375,21684.74414,21622.79492,27.23057938,27.30473709,27.28990746,384.6337891,5125.305176
2013/8/29 16:00,959.4129028,210.7539368,20805.70898,20786.48438,20691.41992,27.23491478,27.30412865,27.29856682,366.8692322,4920.696289
2013/8/29 17:00,829.8930054,117.5516891,17904.63477,17869.26563,17823.93164,27.01229858,27.08398628,27.06668091,304.8096008,4181.625488
2013/8/29 18:00,776.1586914,117.426384,16808.53711,16805.03125,16765.56445,26.96306229,27.02921677,27.00696945,290.8703918,4013.152588
2013/8/29 19:00,824.4137573,134.3868408,17938.21094,17914.85547,17846.35352,26.9459095,27.01512146,27.00028992,307.5977478,4226.858887
2013/8/29 20:00,952.2544556,180.3392944,20672.22266,20648.72461,20600.83594,27.09214783,27.16383553,27.14509392,353.6520691,4797.995605
2013/8/29 21:00,960.6358643,158.8624268,20853.68164,20836.5918,20776.77734,26.97286987,27.04208565,27.0272522,350.5630493,4746.848633
2013/8/29 22:00,998.5794678,188.985733,21734.97266,21683.70508,21666.61523,26.9892025,27.07077599,27.04661369,370.5011902,4955.52002
2013/8/29 23:00,967.3149414,182.7957306,20939.60156,20897.37109,20852.01563,27.18347359,27.26010323,27.24470329,360.9511719,4848.255371
2013/8/30,884.0800781,144.0932465,19088.25195,19058.88867,19016.16211,27.09462166,27.16877937,27.14900398,325.3737488,4454.324707
2013/8/30 1:00,872.8800659,157.2528992,18887.03516,18850.21094,18821.93359,27.11397171,27.1887188,27.16646767,329.0189514,4454.714355
2013/8/30 2:00,837.9735107,148.8186035,18158.08594,18123.90625,18105.48828,27.0878334,27.16199112,27.13669395,316.1926575,4315.063477
2013/8/30 3:00,782.9272461,139.5355225,16956.91797,16926.84961,16907.30273,27.08400536,27.15568924,27.13097191,297.4285278,4114.703125
2013/8/30 4:00,748.4345093,130.4925232,16227.89355,16199.07227,16184.11719,27.08779526,27.16256332,27.13723373,289.7954407,3985.548584
2013/8/30 5:00,709.7132568,117.318512,15372.19629,15335.34863,15319.86523,27.04968071,27.12383652,27.09664536,275.5076294,3816.580566
2013/8/30 6:00,726.1942139,130.2132721,15742.30957,15717.81055,15711.40234,27.08404732,27.15573311,27.12607193,283.7065125,3914.171143
2013/8/30 7:00,797.4857178,133.5034637,17266.98242,17232.24609,17219.42773,27.04353333,27.11769104,27.09049988,302.2623596,4136.671387
2013/8/30 8:00,842.2126465,195.7202759,18244.90234,18229.94922,18200.04297,27.39497185,27.46418381,27.43946838,331.5703125,4515.418457
2013/8/30 9:00,767.4588623,259.1904297,16824.9043,16799.74219,16762.95313,27.76761246,27.84320259,27.81705284,338.365448,4586.296387
2013/8/30 10:00,956.9098511,263.9285278,20832.94531,20798.25195,20765.39844,27.51647186,27.59409523,27.57085419,386.0362244,5133.661621
2013/8/30 11:00,945.1009521,236.9799042,20414.03711,20405.49219,20339.26953,27.54702377,27.61376572,27.59952354,373.893158,4990.439941
2013/8/30 12:00,876.7803955,222.6977692,19024.71289,18992.66797,18962.76172,27.45363426,27.52779198,27.50432205,349.4068298,4722.337402
2013/8/30 13:00,855.3430176,282.3489685,18751.18945,18740.47461,18683.5957,27.84391403,27.92215157,27.89785194,370.3694458,4961.324707
2013/8/30 14:00,882.5410767,277.5076294,19245.83984,19233.81055,19183.10547,27.77923393,27.85183334,27.83036041,373.2183533,5007.154297
2013/8/30 15:00,899.4120483,258.2949829,19521.13281,19513.39063,19459.48242,27.67691612,27.74422646,27.72882843,368.721283,4955.836914
2013/8/30 16:00,898.8104858,242.6555328,19479.30273,19451.5332,19406.14648,27.632267,27.70395279,27.68417549,362.5450134,4889.728027
2013/8/30 17:00,874.1343994,168.0095673,18883.58594,18856.70313,18813.97852,27.24356461,27.31525421,27.29547691,332.804718,4493.860352
2013/8/30 18:00,836.8939209,158.5897064,18104.00781,18073.59766,18061.77539,27.16199112,27.23310852,27.20344543,317.9198914,4338.648926
2013/8/30 19:00,851.3488159,170.1278687,18435.73242,18426.82617,18388.73633,27.20573235,27.27182961,27.25022888,324.7452698,4434.311035
2013/8/30 20:00,835.657959,157.058548,18089.23047,18052.65039,18037.69727,27.17309761,27.24725533,27.22006416,316.907196,4338.90332
2013/8/30 21:00,832.0786133,158.2397308,18005.60547,17973.19336,17916.42383,27.17128372,27.24049759,27.22566605,316.8453064,4339.782715
2013/8/30 22:00,873.1724243,199.4067993,18964.99805,18940.75977,18915.66602,27.29053307,27.36037254,27.33502579,337.047699,4610.179688
2013/8/30 23:00,859.1461182,175.0140076,18611.47852,18579.91602,18545.73633,27.19771194,27.26748276,27.24523544,327.9275513,4467.131836
2013/8/31,594.8918457,126.8974609,12921.99902,12900.63672,12868.11914,27.18039131,27.24768066,27.22241402,252.9314117,3540.639404
2013/8/31 1:00,556.1500244,113.6225052,12104.92578,12068.15137,12045.11133,27.06946945,27.14309692,27.116436,241.7391815,3367.733643
2013/8/31 2:00,578.4914551,133.4576111,12566.7832,12536.87598,12526.19434,27.20040512,27.272089,27.2399559,251.1039886,3515.587158
2013/8/31 3:00,536.1221924,118.2791367,11650.15723,11614.45605,11611.51172,27.13341141,27.20757103,27.1729641,239.3887024,3331.88623
2013/8/31 4:00,512.0584106,117.0910416,11197.7959,11163.38281,11157.20898,27.14906311,27.2207489,27.19108772,231.518631,3281.76416
2013/8/31 5:00,511.922821,124.0446625,11180.4082,11148.09277,11150.72168,27.19279671,27.26695061,27.23234367,234.392746,3317.079834
